timestamp,Well ID,Flow (gpm),Discharge Pressure (psi),Suction Pressure (psi),Motor Power (hp),Pump Efficiency (%),Motor Speed (rpm),flow_deviation_pct,head_deviation_pct,power_deviation_pct,efficiency_deviation_pct,status
2024-06-01 00:00:00,Well 1,253.9,75.49,25.0,19.51,57.3,1800,0.6222010858795993,0.2390120833886504,-2.621084238288117,-4.500000000000004,Warning
2024-06-01 01:00:00,Well 1,252.27,77.27,25.0,20.2,56.3,1800,-0.023778385447629006,2.602576019120958,0.8228651146376121,-6.166666666666671,Warning
2024-06-01 02:00:00,Well 1,251.09,76.76,25.0,20.22,55.59,1800,-0.49141996591765114,1.925375116186433,0.9226897335629938,-7.349999999999994,Warning
2024-06-01 03:00:00,Well 1,252.64,75.98,25.0,20.57,54.44,1800,0.1228549914794015,0.8896560881689041,2.669620564757217,-9.266666666666671,Warning
2024-06-01 04:00:00,Well 1,247.2,78.31,25.0,20.55,54.95,1800,-2.0330519557722124,3.9835347231443365,2.5697959458318356,-8.416666666666663,Warning
2024-06-01 05:00:00,Well 1,251.19,76.95,25.0,19.56,57.65,1800,-0.45178932350493983,2.177665648652238,-2.3715226909746714,-3.916666666666669,Warning
2024-06-01 06:00:00,Well 1,252.69,76.89,25.0,20.13,56.31,1800,0.14267031268576277,2.0979949541893483,0.47347894839876753,-6.149999999999997,Warning
2024-06-01 07:00:00,Well 1,259.34,76.19,25.0,19.98,57.7,1800,2.778108033131202,1.1685035187889994,-0.2752056935416038,-3.833333333333329,Warning
2024-06-01 08:00:00,Well 1,254.07,73.2,25.0,20.16,53.81,1800,0.6895731779812074,-2.8017527552781827,0.6232158767868489,-10.316666666666663,Warning
2024-06-01 09:00:00,Well 1,256.73,76.0,25.0,19.59,58.11,1800,1.7437482661593968,0.9162129863231944,-2.22178576258659,-3.150000000000001,Warning
2024-06-01 10:00:00,Well 1,246.18,74.74,25.0,19.41,55.29,1800,-2.4372845083818833,-0.7568715973974338,-3.120207332915043,-7.850000000000001,Warning
2024-06-01 11:00:00,Well 1,254.26,77.87,25.0,19.41,59.49,1800,0.7648713985653621,3.3992829637498367,-3.120207332915043,-0.8499999999999968,Warning
2024-06-01 12:00:00,Well 1,244.23,74.11,25.0,19.88,53.13,1800,-3.210082035429803,-1.5934138892577383,-0.7743287881685298,-11.449999999999996,Warning
2024-06-01 13:00:00,Well 1,246.19,76.92,25.0,20.25,54.55,1800,-2.4333214441406152,2.1378303014207933,1.0724266619510752,-9.083333333333337,Warning
2024-06-01 14:00:00,Well 1,253.59,73.78,25.0,20.56,53.08,1800,0.4993460944001866,-2.031602708803613,2.6197082552945172,-11.533333333333335,Warning
2024-06-01 15:00:00,Well 1,253.9,74.17,25.0,19.84,55.37,1800,0.6222010858795993,-1.5137431947948488,-0.973978026019293,-7.71666666666667,Warning
2024-06-01 16:00:00,Well 1,251.56,72.42,25.0,19.89,53.43,1800,-0.3051559465778981,-3.8374717832957117,-0.72441647870583,-10.95,Warning
2024-06-01 17:00:00,Well 1,248.77,72.13,25.0,20.09,52.11,1800,-1.4108508698926019,-4.222546806533005,0.2738297105480042,-13.15,Warning
2024-06-01 18:00:00,Well 1,257.53,73.1,25.0,20.57,53.39,1800,2.0607934054610864,-2.934537246049672,2.669620564757217,-11.016666666666666,Warning
2024-06-01 19:00:00,Well 1,256.96,75.01,25.0,19.6,57.35,1800,1.8348987437086222,-0.3983534723144299,-2.1718734531238906,-4.416666666666664,Warning
2024-06-01 20:00:00,Well 1,254.6,75.72,25.0,19.94,56.39,1800,0.8996155827685894,0.5444164121630548,-0.47485493139236706,-6.016666666666666,Warning
2024-06-01 21:00:00,Well 1,251.46,76.47,25.0,20.51,54.69,1800,-0.3447865889906093,1.540300092949139,2.370146707981072,-8.850000000000003,Warning
2024-06-01 22:00:00,Well 1,244.25,75.07,25.0,20.14,53.1,1800,-3.2021559069472563,-0.318682777851559,0.5233912578614672,-11.499999999999998,Warning
2024-06-01 23:00:00,Well 1,256.22,75.98,25.0,19.92,57.0,1800,1.5416319898545612,0.8896560881689041,-0.5746795503177488,-5.0,Warning
2024-06-02 00:00:00,Well 1,253.34,74.95,25.0,19.81,55.91,1800,0.4002694883684028,-0.4780241667773196,-1.1237149544073743,-6.816666666666673,Warning
2024-06-02 01:00:00,Well 1,249.45,76.68,25.0,20.1,55.5,1800,-1.1413625014861584,1.819147523569253,0.3237420200107039,-7.5,Warning
2024-06-02 02:00:00,Well 1,257.38,71.75,25.0,19.68,54.74,1800,2.001347441842025,-4.727127871464615,-1.7725749774223638,-8.766666666666662,Warning
2024-06-02 03:00:00,Well 1,253.05,77.3,25.0,20.17,56.57,1800,0.2853406253715368,2.642411366352403,0.6731281862495485,-5.716666666666667,Warning
2024-06-02 04:00:00,Well 1,254.17,76.46,25.0,19.18,59.11,1800,0.7292038203939186,1.5270216438719844,-4.268190450556959,-1.4833333333333343,Warning
2024-06-02 05:00:00,Well 1,247.56,75.47,25.0,20.11,54.2,1800,-1.8903816430864382,0.21245518523436008,0.37365432947338584,-9.666666666666663,Warning
2024-06-02 06:00:00,Well 1,253.64,74.19,25.0,20.13,54.54,1800,0.5191614156065366,-1.4871862966405585,0.47347894839876753,-9.100000000000001,Warning
2024-06-02 07:00:00,Well 1,254.78,75.04,25.0,20.14,55.38,1800,0.9709507391114764,-0.35851812508298503,0.5233912578614672,-7.699999999999996,Warning
2024-06-02 08:00:00,Well 1,251.76,80.52,25.0,19.73,59.94,1800,-0.22589466175247558,6.918071969193989,-1.523013430108901,-0.1000000000000038,Warning
2024-06-02 09:00:00,Well 1,250.92,73.72,25.0,19.38,55.68,1800,-0.5587920580192703,-2.1112734032665026,-3.2699442613031238,-7.200000000000001,Warning
2024-06-02 10:00:00,Well 1,250.56,78.35,25.0,19.86,57.65,1800,-0.7014623707050331,4.036648519452917,-0.8741534070939114,-3.916666666666669,Warning
2024-06-02 11:00:00,Well 1,249.73,74.34,25.0,19.87,54.51,1800,-1.0303967027305603,-1.2880095604833341,-0.8242410976312117,-9.150000000000004,Warning
2024-06-02 12:00:00,Well 1,254.07,74.26,25.0,19.45,56.59,1800,0.6895731779812074,-1.3942371531005142,-2.9205580950642798,-5.683333333333327,Warning
2024-06-02 13:00:00,Well 1,253.45,75.85,25.0,20.39,55.01,1800,0.4438631950223818,0.7170362501659701,1.7711989944287645,-8.31666666666667,Warning
2024-06-02 14:00:00,Well 1,246.53,75.59,25.0,19.79,54.93,1800,-2.298577259937388,0.3717965741601396,-1.2235395733327559,-8.450000000000001,Warning
2024-06-02 15:00:00,Well 1,241.48,75.27,25.0,20.28,52.28,1800,-4.299924701779425,-0.05311379630859946,1.2221635903391563,-12.866666666666665,Warning
2024-06-02 16:00:00,Well 1,249.48,75.62,25.0,19.85,55.44,1800,-1.1294733087623439,0.41163192139158444,-0.9240657165565933,-7.600000000000004,Warning
2024-06-02 17:00:00,Well 1,253.47,74.45,25.0,20.41,53.93,1800,0.45178932350492856,-1.141946620634709,1.871023613354146,-10.116666666666667,Warning
2024-06-02 18:00:00,Well 1,253.18,76.08,25.0,20.09,55.93,1800,0.33686046050806256,1.0224405789403745,0.2738297105480042,-6.783333333333334,Warning
2024-06-02 19:00:00,Well 1,244.79,74.86,25.0,19.87,53.8,1800,-2.988150437918607,-0.5975302084716543,-0.8242410976312117,-10.333333333333337,Warning
2024-06-02 20:00:00,Well 1,249.02,80.35,25.0,19.28,60.53,1800,-1.311774263860818,6.692338334882475,-3.7690673559300323,0.8833333333333353,Warning
2024-06-02 21:00:00,Well 1,259.27,74.01,25.0,20.63,54.27,1800,2.7503665834423052,-1.7261983800292087,2.969094421533362,-9.549999999999995,Warning
2024-06-02 22:00:00,Well 1,247.13,77.38,25.0,20.58,54.2,1800,-2.060793405461109,2.7486389589695834,2.719532874219899,-9.666666666666663,Warning
2024-06-02 23:00:00,Well 1,248.82,74.7,25.0,20.23,53.6,1800,-1.3910355486862518,-0.8099853937060144,0.9726020430256934,-10.666666666666664,Warning
2024-06-03 00:00:00,Well 1,256.61,74.87,25.0,20.66,54.24,1800,1.6961914952641388,-0.5842517593944997,3.118831349921443,-9.599999999999996,Warning
2024-06-03 01:00:00,Well 1,250.67,76.95,25.0,19.67,57.21,1800,-0.6578686640510542,2.177665648652238,-1.822487286885046,-4.649999999999999,Warning
2024-06-03 02:00:00,Well 1,252.8,74.21,25.0,19.88,55.04,1800,0.18626401933975303,-1.460629398486268,-0.7743287881685298,-8.266666666666667,Warning
2024-06-03 03:00:00,Well 1,246.78,75.43,25.0,20.01,54.27,1800,-2.199500653905604,0.1593413889257795,-0.12546876515352243,-9.549999999999995,Warning
2024-06-03 04:00:00,Well 1,243.41,70.42,25.0,20.08,50.0,1800,-3.5350533032140508,-6.493161598725269,0.2239174010853045,-16.666666666666664,Critical
2024-06-03 05:00:00,Well 1,256.51,77.67,25.0,20.13,57.73,1800,1.6565608528514162,3.1337139822068774,0.47347894839876753,-3.7833333333333385,Warning
2024-06-03 06:00:00,Well 1,251.53,77.51,25.0,20.37,55.83,1800,-0.3170451393017126,2.9212587969725172,1.6713743755033827,-6.950000000000004,Warning
2024-06-03 07:00:00,Well 1,248.58,74.2,25.0,19.75,54.47,1800,-1.4861490904767567,-1.4739078475634038,-1.4231888111835194,-9.216666666666669,Warning
2024-06-03 08:00:00,Well 1,249.27,77.91,25.0,20.47,55.35,1800,-1.2126976578290343,3.4523967600584173,2.170497470130291,-7.749999999999997,Warning
2024-06-03 09:00:00,Well 1,260.48,74.92,25.0,19.44,58.55,1800,3.229897356636153,-0.5178595140087645,-2.9704704045269614,-2.4166666666666714,Warning
2024-06-03 10:00:00,Well 1,251.24,77.45,25.0,19.66,57.73,1800,-0.4319740022985786,2.8415881025096277,-1.8723995963477458,-3.7833333333333385,Warning
2024-06-03 11:00:00,Well 1,256.88,77.93,25.0,19.8,58.98,1800,1.8031942297784578,3.4789536582127267,-1.1736272638700564,-1.7000000000000053,Warning
2024-06-03 12:00:00,Well 1,248.02,77.61,25.0,20.59,54.52,1800,-1.708080687987953,3.054043287743988,2.7694451836825986,-9.133333333333328,Warning
2024-06-03 13:00:00,Well 1,253.62,75.81,25.0,19.91,56.32,1800,0.5112352871240011,0.6639224538573895,-0.6245918597804484,-6.133333333333333,Warning
2024-06-03 14:00:00,Well 1,254.95,74.15,25.0,20.57,53.6,1800,1.0383228312130846,-1.540300092949139,2.669620564757217,-10.666666666666664,Warning
2024-06-03 15:00:00,Well 1,250.44,78.55,25.0,19.85,57.81,1800,-0.7490191416002911,4.3022175009958765,-0.9240657165565933,-3.6499999999999964,Warning
2024-06-03 16:00:00,Well 1,251.6,76.26,25.0,20.49,54.61,1800,-0.28930368961281583,1.2614526623290439,2.2703220890556723,-8.983333333333334,Warning
2024-06-03 17:00:00,Well 1,251.06,77.78,25.0,20.29,56.15,1800,-0.5033091586414656,3.279776922055502,1.2720758998018384,-6.416666666666669,Warning
2024-06-03 18:00:00,Well 1,258.8,74.94,25.0,19.79,57.16,1800,2.564102564102564,-0.49130261585447427,-1.2235395733327559,-4.733333333333339,Warning
2024-06-03 19:00:00,Well 1,256.85,73.33,25.0,20.4,53.87,1800,1.7913050370546544,-2.6291329172752675,1.8211113038914464,-10.21666666666667,Warning
2024-06-03 20:00:00,Well 1,254.74,75.27,25.0,20.11,55.61,1800,0.9550984821463943,-0.05311379630859946,0.37365432947338584,-7.316666666666667,Warning
2024-06-03 21:00:00,Well 1,248.29,74.59,25.0,19.49,55.44,1800,-1.6010779534736337,-0.9560483335546393,-2.7209088572135163,-7.600000000000004,Warning
2024-06-03 22:00:00,Well 1,245.15,73.34,25.0,19.83,52.89,1800,-2.845480125232833,-2.615854468198113,-1.0238903354819928,-11.85,Warning
2024-06-03 23:00:00,Well 1,251.85,73.51,25.0,20.23,53.4,1800,-0.19022708358103205,-2.390120833886598,0.9726020430256934,-11.000000000000004,Warning
2024-06-04 00:00:00,Well 1,242.97,74.74,25.0,19.37,54.68,1800,-3.70942812982999,-0.7568715973974338,-3.3198565707658063,-8.866666666666667,Warning
2024-06-04 01:00:00,Well 1,257.81,76.13,25.0,19.93,57.44,1800,2.171759204216696,1.0888328243261096,-0.5247672408550668,-4.266666666666671,Warning
2024-06-04 02:00:00,Well 1,251.64,75.25,25.0,20.42,54.09,1800,-0.2734514326477336,-0.07967069446288975,1.9209359228168459,-9.849999999999994,Warning
2024-06-04 03:00:00,Well 1,253.82,73.96,25.0,20.14,54.37,1800,0.5904965719494236,-1.7925906254149626,0.5233912578614672,-9.383333333333338,Warning
2024-06-04 04:00:00,Well 1,249.73,75.92,25.0,20.29,54.5,1800,-1.0303967027305603,0.8099853937060144,1.2720758998018384,-9.166666666666666,Warning
2024-06-04 05:00:00,Well 1,258.6,74.88,25.0,20.03,56.39,1800,2.4848412792771413,-0.570973310317364,-0.025644146228140763,-6.016666666666666,Warning
2024-06-04 06:00:00,Well 1,250.19,76.03,25.0,20.65,53.73,1800,-0.848095747632075,0.9560483335546393,3.0689190404587436,-10.450000000000005,Warning
2024-06-04 07:00:00,Well 1,254.28,75.06,25.0,19.62,56.76,1800,0.7727975270479089,-0.33196122692869473,-2.072048834198509,-5.400000000000003,Warning
2024-06-04 08:00:00,Well 1,260.21,77.89,25.0,19.85,59.57,1800,3.1228946221218115,3.425839861904127,-0.9240657165565933,-0.7166666666666662,Warning
2024-06-04 09:00:00,Well 1,249.67,76.31,25.0,20.84,53.32,1800,-1.0541750881781893,1.327844907714779,4.017252920249896,-11.133333333333333,Warning
2024-06-04 10:00:00,Well 1,252.17,73.79,25.0,20.11,53.97,1800,-0.06340902786035153,-2.0183242597264583,0.37365432947338584,-10.050000000000002,Warning
2024-06-04 11:00:00,Well 1,257.62,74.52,25.0,19.33,57.94,1800,2.096460983632541,-1.0489974770946837,-3.5195058086165876,-3.4333333333333367,Warning
2024-06-04 12:00:00,Well 1,243.37,74.71,25.0,20.7,51.23,1800,-3.5509055601791335,-0.7967069446288786,3.3184805877722066,-14.616666666666672,Warning
2024-06-04 13:00:00,Well 1,258.35,76.85,25.0,19.8,58.48,1800,2.3857646732453572,2.044881157880749,-1.1736272638700564,-2.5333333333333385,Warning
2024-06-04 14:00:00,Well 1,250.57,75.19,25.0,20.26,54.25,1800,-0.6974993064637655,-0.1593413889257795,1.1223389714137748,-9.583333333333334,Warning
2024-06-04 15:00:00,Well 1,247.98,79.77,25.0,19.58,58.93,1800,-1.7239329449530465,5.922188288407906,-2.27169807204929,-1.7833333333333337,Warning
2024-06-04 16:00:00,Well 1,255.94,75.09,25.0,19.73,56.84,1800,1.4306661910989518,-0.29212587969724985,-1.523013430108901,-5.266666666666661,Warning
2024-06-04 17:00:00,Well 1,244.52,77.82,25.0,19.81,56.02,1800,-3.0951531724329255,3.332890718364083,-1.1237149544073743,-6.633333333333328,Warning
2024-06-04 18:00:00,Well 1,250.2,73.9,25.0,20.42,52.83,1800,-0.8441326833908072,-1.8722613198778337,1.9209359228168459,-11.950000000000003,Warning
2024-06-04 19:00:00,Well 1,249.85,76.17,25.0,19.69,56.38,1800,-0.9828399318353023,1.141946620634709,-1.7226626679596642,-6.033333333333329,Warning
2024-06-04 20:00:00,Well 1,250.58,79.27,25.0,19.89,58.24,1800,-0.6935362422224864,5.258265834550516,-0.72441647870583,-2.93333333333333,Warning
2024-06-04 21:00:00,Well 1,251.2,76.93,25.0,20.36,55.37,1800,-0.44782625926367214,2.1511087504979476,1.6214620660406829,-7.71666666666667,Warning
2024-06-04 22:00:00,Well 1,250.46,75.39,25.0,20.25,54.38,1800,-0.7410930131177444,0.10622759261718004,1.0724266619510752,-9.366666666666662,Warning
2024-06-04 23:00:00,Well 1,249.12,73.28,25.0,19.93,53.43,1800,-1.2721436214481068,-2.695525162661003,-0.5247672408550668,-10.95,Warning
2024-06-05 00:00:00,Well 1,249.87,76.25,25.0,19.99,55.59,1800,-0.9749138033527555,1.2481742132518892,-0.2252933840789218,-7.349999999999994,Warning
2024-06-05 01:00:00,Well 1,253.25,79.19,25.0,20.34,57.51,1800,0.3646019101969593,5.152038241933337,1.5216374471153014,-4.150000000000003,Warning
2024-06-05 02:00:00,Well 1,252.09,73.43,25.0,19.44,55.55,1800,-0.09511354179051602,-2.4963484265037783,-2.9704704045269614,-7.416666666666671,Warning
2024-06-05 03:00:00,Well 1,256.59,78.96,25.0,20.72,57.05,1800,1.6882653667815808,4.846633913158931,3.418305206697588,-4.916666666666671,Warning
2024-06-05 04:00:00,Well 1,251.72,74.71,25.0,20.04,54.74,1800,-0.24174691871755782,-0.7967069446288786,0.024268163234541194,-8.766666666666662,Warning
2024-06-05 05:00:00,Well 1,246.77,77.72,25.0,20.15,55.53,1800,-2.203463718146872,3.2001062275926127,0.5733035673241491,-7.449999999999998,Warning
2024-06-05 06:00:00,Well 1,253.26,75.83,25.0,20.65,54.24,1800,0.36856497443822706,0.6904793520116798,3.0689190404587436,-9.599999999999996,Warning
2024-06-05 07:00:00,Well 1,257.09,69.64,25.0,20.57,50.77,1800,1.886418578845148,-7.528880626742798,2.669620564757217,-15.38333333333333,Critical
2024-06-05 08:00:00,Well 1,254.76,72.4,25.0,19.58,54.94,1800,0.9630246106289297,-3.864028681450002,-2.27169807204929,-8.433333333333337,Warning
2024-06-05 09:00:00,Well 1,260.96,73.62,25.0,20.64,54.29,1800,3.4201244402171627,-2.244057894037973,3.0190067309960615,-9.516666666666667,Warning
2024-06-05 10:00:00,Well 1,246.3,72.01,25.0,19.45,53.21,1800,-2.3897277374866253,-4.3818881954587665,-2.9205580950642798,-11.316666666666665,Warning
2024-06-05 11:00:00,Well 1,252.92,75.35,25.0,19.74,56.3,1800,0.23382079023499977,0.05311379630858059,-1.473101120646219,-6.166666666666671,Warning
2024-06-05 12:00:00,Well 1,251.08,73.76,25.0,20.1,53.74,1800,-0.4953830301589189,-2.0581596069579033,0.3237420200107039,-10.43333333333333,Warning
2024-06-05 13:00:00,Well 1,252.85,74.06,25.0,20.1,54.34,1800,0.20607934054610302,-1.6598061346434736,0.3237420200107039,-9.433333333333328,Warning
2024-06-05 14:00:00,Well 1,248.27,75.17,25.0,19.39,56.15,1800,-1.6090040819561693,-0.1858982870800698,-3.220031951840425,-6.416666666666669,Warning
2024-06-05 15:00:00,Well 1,248.89,75.58,25.0,19.74,55.6,1800,-1.363294098997355,0.35851812508298503,-1.473101120646219,-7.33333333333333,Warning
2024-06-05 16:00:00,Well 1,253.91,79.56,25.0,20.86,56.5,1800,0.6261641501208671,5.643340857787811,4.117077539175278,-5.833333333333333,Warning
2024-06-05 17:00:00,Well 1,246.04,74.71,25.0,20.01,53.57,1800,-2.4927674077596875,-0.7967069446288786,-0.12546876515352243,-10.716666666666667,Warning
2024-06-05 18:00:00,Well 1,246.45,76.63,25.0,19.95,55.22,1800,-2.3302817738675636,1.7527552781834992,-0.4249426219296851,-7.9666666666666694,Warning
2024-06-05 19:00:00,Well 1,266.92,73.54,25.0,19.86,57.66,1800,5.782110728014902,-2.350285486655153,-0.8741534070939114,-3.9000000000000057,Warning
2024-06-05 20:00:00,Well 1,245.39,78.03,25.0,20.1,55.56,1800,-2.750366583442328,3.611738148984197,0.3237420200107039,-7.399999999999997,Warning
2024-06-05 21:00:00,Well 1,260.22,74.76,25.0,19.87,57.13,1800,3.1268576863631012,-0.7303146992431245,-0.8242410976312117,-4.783333333333329,Warning
2024-06-05 22:00:00,Well 1,242.74,73.89,25.0,19.77,52.92,1800,-3.800578607379227,-1.8855397689549882,-1.3233641922581376,-11.799999999999997,Warning
2024-06-05 23:00:00,Well 1,251.96,78.49,25.0,20.24,56.98,1800,-0.1466333769270418,4.2225468065329865,1.0225143524883753,-5.0333333333333385,Warning
2024-06-06 00:00:00,Well 1,251.23,73.24,25.0,19.02,56.43,1800,-0.4359370665398576,-2.748638958969602,-5.066787401960029,-5.95,Warning
2024-06-06 01:00:00,Well 1,247.51,79.41,25.0,20.09,57.07,1800,-1.9101969642927996,5.444164121630586,0.2738297105480042,-4.883333333333333,Warning
2024-06-06 02:00:00,Well 1,257.29,73.88,25.0,20.11,55.14,1800,1.965679863670593,-1.8988182180321427,0.37365432947338584,-8.1,Warning
2024-06-06 03:00:00,Well 1,249.14,74.89,25.0,20.34,53.5,1800,-1.2642174929655712,-0.5576948612402094,1.5216374471153014,-10.833333333333334,Warning
2024-06-06 04:00:00,Well 1,249.19,79.63,25.0,19.58,59.11,1800,-1.24440217175921,5.736290001327836,-2.27169807204929,-1.4833333333333343,Warning
2024-06-06 05:00:00,Well 1,250.62,74.58,25.0,19.84,54.97,1800,-0.6776839852574041,-0.9693267826317938,-0.973978026019293,-8.383333333333336,Warning
2024-06-06 06:00:00,Well 1,249.15,77.15,25.0,20.34,55.14,1800,-1.2602544287242923,2.4432346301951977,1.5216374471153014,-8.1,Warning
2024-06-06 07:00:00,Well 1,251.88,75.57,25.0,20.64,53.8,1800,-0.17833789085721755,0.34523967600583044,3.0190067309960615,-10.333333333333337,Warning
2024-06-06 08:00:00,Well 1,257.32,75.55,25.0,20.3,55.86,1800,1.9775690563943964,0.3186827778515401,1.321988209264538,-6.9,Warning
2024-06-06 09:00:00,Well 1,247.45,76.04,25.0,19.83,55.36,1800,-1.9339753497404286,0.9693267826317938,-1.0238903354819928,-7.733333333333333,Warning
2024-06-06 10:00:00,Well 1,255.18,76.57,25.0,19.89,57.31,1800,1.1294733087623325,1.6730845837206094,-0.72441647870583,-4.48333333333333,Warning
2024-06-06 11:00:00,Well 1,247.52,76.56,25.0,19.47,56.78,1800,-1.9062339000515207,1.6598061346434736,-2.820733476138898,-5.3666666666666645,Warning
2024-06-06 12:00:00,Well 1,256.54,74.89,25.0,19.97,56.11,1800,1.668450045575242,-0.5576948612402094,-0.32511800300430344,-6.483333333333334,Warning
2024-06-06 13:00:00,Well 1,257.19,74.54,25.0,20.51,54.51,1800,1.9260492212578706,-1.0224405789403745,2.370146707981072,-9.150000000000004,Warning
2024-06-06 14:00:00,Well 1,250.55,77.41,25.0,20.07,56.39,1800,-0.7054254349463009,2.7884743062010284,0.17400509162262254,-6.016666666666666,Warning
2024-06-06 15:00:00,Well 1,247.87,77.85,25.0,19.79,56.89,1800,-1.7675266516070254,3.372726065595528,-1.2235395733327559,-5.183333333333332,Warning
2024-06-06 16:00:00,Well 1,260.12,75.01,25.0,19.45,58.51,1800,3.0872270439503793,-0.3983534723144299,-2.9205580950642798,-2.4833333333333365,Warning
2024-06-06 17:00:00,Well 1,252.12,78.23,25.0,20.76,55.41,1800,-0.08322434906670152,3.8773071305271563,3.6179544445483693,-7.650000000000006,Warning
2024-06-06 18:00:00,Well 1,253.4,76.0,25.0,20.33,55.24,1800,0.4240478738160318,0.9162129863231944,1.4717251376526017,-7.93333333333333,Warning
2024-06-06 19:00:00,Well 1,243.0,73.19,25.0,19.35,53.61,1800,-3.6975389371061755,-2.8150312043553374,-3.419681189691188,-10.65,Warning
2024-06-06 20:00:00,Well 1,254.3,73.45,25.0,19.79,55.07,1800,0.7807236555304556,-2.469791528349488,-1.2235395733327559,-8.216666666666667,Warning
2024-06-06 21:00:00,Well 1,250.73,75.84,25.0,19.88,55.79,1800,-0.6340902786034252,0.7037578010888343,-0.7743287881685298,-7.016666666666668,Warning
2024-06-06 22:00:00,Well 1,254.1,76.95,25.0,19.58,58.27,1800,0.7014623707050219,2.177665648652238,-2.27169807204929,-2.883333333333328,Warning
2024-06-06 23:00:00,Well 1,253.33,72.34,25.0,20.54,52.05,1800,0.39630642412713507,-3.9436993759128915,2.5198836363691357,-13.250000000000004,Warning
2024-06-07 00:00:00,Well 1,247.58,76.91,25.0,19.92,55.75,1800,-1.8824555146038917,2.1245518523436386,-0.5746795503177488,-7.083333333333333,Warning
2024-06-07 01:00:00,Well 1,250.57,76.74,25.0,20.24,55.42,1800,-0.6974993064637655,1.898818218032124,1.0225143524883753,-7.633333333333331,Warning
2024-06-07 02:00:00,Well 1,252.58,78.11,25.0,20.56,55.98,1800,0.09907660603178377,3.717965741601377,2.6197082552945172,-6.700000000000005,Warning
2024-06-07 03:00:00,Well 1,252.6,78.42,25.0,19.43,59.46,1800,0.10700273451431926,4.129597662992961,-3.020382713989661,-0.8999999999999986,Warning
2024-06-07 04:00:00,Well 1,251.66,74.92,25.0,20.05,54.85,1800,-0.26552530416518677,-0.5178595140087645,0.07418047269724089,-8.58333333333333,Warning
2024-06-07 05:00:00,Well 1,252.75,74.84,25.0,19.2,57.48,1800,0.16644869813339178,-0.6240871066259446,-4.1683658316315775,-4.2000000000000055,Warning
2024-06-07 06:00:00,Well 1,252.94,73.87,25.0,19.59,55.65,1800,0.24174691871754656,-1.9120966671092785,-2.22178576258659,-7.250000000000003,Warning
2024-06-07 07:00:00,Well 1,251.07,73.58,25.0,20.44,52.71,1800,-0.4993460944001979,-2.297171690346573,2.020760541742227,-12.149999999999999,Warning
2024-06-07 08:00:00,Well 1,248.23,75.22,25.0,19.7,55.3,1800,-1.624856338921263,-0.11950604169433464,-1.6727503584969823,-7.833333333333338,Warning
2024-06-07 09:00:00,Well 1,250.35,69.08,25.0,20.19,50.0,1800,-0.7846867197717347,-8.272473775063077,0.7729528051749301,-16.666666666666664,Critical
2024-06-07 10:00:00,Well 1,247.93,74.21,25.0,19.9,53.95,1800,-1.7437482661593968,-1.460629398486268,-0.674504169243148,-10.083333333333329,Warning
2024-06-07 11:00:00,Well 1,257.8,72.66,25.0,19.82,55.14,1800,2.1677961399754286,-3.5187890054441713,-1.0738026449446747,-8.1,Warning
2024-06-07 12:00:00,Well 1,253.16,74.7,25.0,19.44,56.75,1800,0.3289343320255158,-0.8099853937060144,-2.9704704045269614,-5.416666666666667,Warning
2024-06-07 13:00:00,Well 1,256.76,75.92,25.0,19.35,58.76,1800,1.7556374588832,0.8099853937060144,-3.419681189691188,-2.06666666666667,Warning
2024-06-07 14:00:00,Well 1,252.14,74.17,25.0,19.89,54.86,1800,-0.07529822058416602,-1.5137431947948488,-0.72441647870583,-8.566666666666668,Warning
2024-06-07 15:00:00,Well 1,246.52,75.02,25.0,19.18,56.25,1800,-2.3025403241786555,-0.38507502323729415,-4.268190450556959,-6.25,Warning
2024-06-07 16:00:00,Well 1,250.74,76.35,25.0,19.51,57.24,1800,-0.6301272143621461,1.3809587040233595,-2.621084238288117,-4.599999999999996,Warning
2024-06-07 17:00:00,Well 1,254.14,74.64,25.0,20.0,55.31,1800,0.7173146276701041,-0.8896560881689041,-0.1753810746162221,-7.816666666666664,Warning
2024-06-07 18:00:00,Well 1,254.21,75.7,25.0,20.72,54.17,1800,0.7450560773590121,0.5178595140087645,3.418305206697588,-9.716666666666663,Warning
2024-06-07 19:00:00,Well 1,257.91,75.33,25.0,19.7,57.54,1800,2.2113898466294186,0.026556898154290295,-1.6727503584969823,-4.100000000000001,Warning
2024-06-07 20:00:00,Well 1,248.32,77.23,25.0,19.99,55.97,1800,-1.5891887607498194,2.549462222812378,-0.2252933840789218,-6.716666666666668,Warning
2024-06-07 21:00:00,Well 1,248.7,74.39,25.0,20.06,53.79,1800,-1.4385923195815098,-1.2216173150975989,0.12409278215992285,-10.350000000000001,Warning
2024-06-07 22:00:00,Well 1,245.9,78.4,25.0,20.19,55.69,1800,-2.548250307137481,4.103040764838671,0.7729528051749301,-7.183333333333337,Warning
2024-06-07 23:00:00,Well 1,247.99,72.9,25.0,19.53,53.99,1800,-1.7199698807117678,-3.2001062275926127,-2.521259619362735,-10.016666666666664,Warning
2024-06-08 00:00:00,Well 1,259.97,72.96,25.0,19.79,55.9,1800,3.0277810803313177,-3.1204355331297418,-1.2235395733327559,-6.833333333333336,Warning
2024-06-08 01:00:00,Well 1,253.91,76.25,25.0,20.89,54.06,1800,0.6261641501208671,1.2481742132518892,4.266814467563359,-9.899999999999997,Warning
2024-06-08 02:00:00,Well 1,257.19,75.65,25.0,19.58,57.95,1800,1.9260492212578706,0.4514672686230293,-2.27169807204929,-3.4166666666666616,Warning
2024-06-08 03:00:00,Well 1,253.62,78.79,25.0,20.14,57.87,1800,0.5112352871240011,4.620900278847436,0.5233912578614672,-3.5500000000000047,Warning
2024-06-08 04:00:00,Well 1,249.11,78.0,25.0,19.94,56.84,1800,-1.2761066856893746,3.571902801752752,-0.47485493139236706,-5.266666666666661,Warning
2024-06-08 05:00:00,Well 1,246.07,76.3,25.0,19.52,56.12,1800,-2.4808782150358732,1.3145664586376242,-2.571171928825435,-6.46666666666667,Warning
2024-06-08 06:00:00,Well 1,261.49,78.08,25.0,20.24,58.84,1800,3.6301668450045557,3.678130394369932,1.0225143524883753,-1.9333333333333276,Warning
2024-06-08 07:00:00,Well 1,254.81,74.81,25.0,19.62,56.67,1800,0.982839931835291,-0.6639224538573895,-2.072048834198509,-5.549999999999997,Warning
2024-06-08 08:00:00,Well 1,260.63,76.97,25.0,20.45,57.24,1800,3.289343320255214,2.204222546806528,2.0706728512049093,-4.599999999999996,Warning
2024-06-08 09:00:00,Well 1,253.58,71.57,25.0,20.2,52.42,1800,0.4953830301589189,-4.966139954853285,0.8228651146376121,-12.63333333333333,Warning
2024-06-08 10:00:00,Well 1,248.74,78.08,25.0,19.5,58.11,1800,-1.4227400626164164,3.678130394369932,-2.670996547750817,-3.150000000000001,Warning
2024-06-08 11:00:00,Well 1,251.77,74.2,25.0,19.21,56.73,1800,-0.22193159751119654,-1.4739078475634038,-4.118453522168878,-5.4500000000000055,Warning
2024-06-08 12:00:00,Well 1,254.42,76.35,25.0,20.24,55.99,1800,0.8282804264257024,1.3809587040233595,1.0225143524883753,-6.68333333333333,Warning
2024-06-08 13:00:00,Well 1,252.47,75.68,25.0,19.91,55.97,1800,0.05548289937779351,0.49130261585447427,-0.6245918597804484,-6.716666666666668,Warning
2024-06-08 14:00:00,Well 1,260.82,73.75,25.0,20.3,55.28,1800,3.3646415408393695,-2.071438056035058,1.321988209264538,-7.8666666666666645,Warning
2024-06-08 15:00:00,Well 1,252.2,74.37,25.0,21.18,51.66,1800,-0.05151983513653702,-1.2481742132518892,5.71427144198142,-13.900000000000007,Warning
2024-06-08 16:00:00,Well 1,260.51,73.09,25.0,20.35,54.59,1800,3.241786549359956,-2.9478156951268075,1.5715497565780012,-9.01666666666666,Warning
2024-06-08 17:00:00,Well 1,250.68,75.57,25.0,20.17,54.79,1800,-0.6539055998097751,0.34523967600583044,0.6731281862495485,-8.683333333333335,Warning
2024-06-08 18:00:00,Well 1,244.02,75.95,25.0,20.08,53.84,1800,-3.2933063844964936,0.8498207409374592,0.2239174010853045,-10.266666666666662,Warning
2024-06-08 19:00:00,Well 1,255.41,75.64,25.0,21.13,53.33,1800,1.2206237863115696,0.4381888195458748,5.464709894667957,-11.116666666666669,Warning
2024-06-08 20:00:00,Well 1,254.97,76.94,25.0,19.75,57.95,1800,1.0462489596956313,2.1643871995750836,-1.4231888111835194,-3.4166666666666616,Warning
2024-06-08 21:00:00,Well 1,250.97,75.14,25.0,19.93,55.21,1800,-0.538976736812909,-0.22573363431151466,-0.5247672408550668,-7.9833333333333325,Warning
2024-06-08 22:00:00,Well 1,252.36,77.39,25.0,19.54,58.32,1800,0.011889192723814503,2.761917408046738,-2.4713473099000534,-2.7999999999999994,Warning
2024-06-08 23:00:00,Well 1,259.33,77.89,25.0,20.9,56.38,1800,2.7741449688899342,3.425839861904127,4.316726777026041,-6.033333333333329,Warning
2024-06-09 00:00:00,Well 1,259.33,71.27,25.0,20.31,53.09,1800,2.7741449688899342,-5.364493427167715,1.37190051872722,-11.51666666666666,Warning
2024-06-09 01:00:00,Well 1,241.7,75.64,25.0,20.06,53.17,1800,-4.212737288471455,0.4381888195458748,0.12409278215992285,-11.38333333333333,Warning
2024-06-09 02:00:00,Well 1,249.52,77.03,25.0,20.25,55.36,1800,-1.1136210517972505,2.283893241269418,1.0724266619510752,-7.733333333333333,Warning
2024-06-09 03:00:00,Well 1,255.83,75.36,25.0,20.06,56.07,1800,1.3870724844449729,0.06639224538573517,0.12409278215992285,-6.549999999999999,Warning
2024-06-09 04:00:00,Well 1,261.85,77.25,25.0,20.16,58.53,1800,3.77283715769033,2.5760191209666683,0.6232158767868489,-2.449999999999998,Warning
2024-06-09 05:00:00,Well 1,246.54,77.87,25.0,20.0,56.0,1800,-2.29461419569612,3.3992829637498367,-0.1753810746162221,-6.666666666666667,Warning
2024-06-09 06:00:00,Well 1,257.49,74.34,25.0,19.86,56.21,1800,2.0449411484960156,-1.2880095604833341,-0.8741534070939114,-6.316666666666665,Warning
2024-06-09 07:00:00,Well 1,247.99,75.93,25.0,20.14,54.55,1800,-1.7199698807117678,0.8232638427831689,0.5233912578614672,-9.083333333333337,Warning
2024-06-09 08:00:00,Well 1,256.71,76.94,25.0,19.85,58.05,1800,1.7358221376768388,2.1643871995750836,-0.9240657165565933,-3.250000000000005,Warning
2024-06-09 09:00:00,Well 1,247.47,77.28,25.0,20.1,55.49,1800,-1.926049221257882,2.615854468198113,0.3237420200107039,-7.516666666666663,Warning
2024-06-09 10:00:00,Well 1,261.84,73.85,25.0,19.86,56.8,1800,3.76887409344904,-1.9386535652635877,-0.8741534070939114,-5.3333333333333375,Warning
2024-06-09 11:00:00,Well 1,257.27,73.12,25.0,19.54,56.18,1800,1.957753735188035,-2.907980347895363,-2.4713473099000534,-6.366666666666668,Warning
2024-06-09 12:00:00,Well 1,243.33,74.15,25.0,20.14,52.26,1800,-3.566757817144216,-1.540300092949139,0.5233912578614672,-12.900000000000004,Warning
2024-06-09 13:00:00,Well 1,246.5,75.64,25.0,19.04,57.13,1800,-2.3104664526612027,0.4381888195458748,-4.966962783034648,-4.783333333333329,Warning
2024-06-09 14:00:00,Well 1,250.76,72.46,25.0,19.25,55.05,1800,-0.6222010858796106,-3.784357986987131,-3.9188042843181137,-8.250000000000005,Warning
2024-06-09 15:00:00,Well 1,241.83,69.96,25.0,19.03,51.87,1800,-4.161217453334919,-7.103970256274078,-5.0168750924973295,-13.550000000000004,Warning
2024-06-09 16:00:00,Well 1,246.27,76.04,25.0,20.03,54.54,1800,-2.4016169302104395,0.9693267826317938,-0.025644146228140763,-9.100000000000001,Warning
2024-06-09 17:00:00,Well 1,257.98,72.2,25.0,20.22,53.73,1800,2.2391312963183156,-4.129597662992961,0.9226897335629938,-10.450000000000005,Warning
2024-06-09 18:00:00,Well 1,255.23,77.53,25.0,20.13,57.36,1800,1.1492886299686826,2.9478156951268075,0.47347894839876753,-4.400000000000001,Warning
2024-06-09 19:00:00,Well 1,243.02,75.92,25.0,20.35,52.9,1800,-3.6896128086236284,0.8099853937060144,1.5715497565780012,-11.833333333333336,Warning
2024-06-09 20:00:00,Well 1,253.19,74.3,25.0,19.97,54.95,1800,0.3408235247493303,-1.3411233567919334,-0.32511800300430344,-8.416666666666663,Warning
2024-06-09 21:00:00,Well 1,256.69,72.96,25.0,19.92,54.84,1800,1.7278960091943032,-3.1204355331297418,-0.5746795503177488,-8.599999999999994,Warning
2024-06-09 22:00:00,Well 1,250.11,74.22,25.0,20.33,53.26,1800,-0.8798002615622394,-1.4473509494091135,1.4717251376526017,-11.233333333333336,Warning
2024-06-09 23:00:00,Well 1,254.77,75.59,25.0,19.84,56.62,1800,0.9669876748702088,0.3717965741601396,-0.973978026019293,-5.633333333333337,Warning
2024-06-10 00:00:00,Well 1,252.26,76.35,25.0,19.43,57.81,1800,-0.027741449688908015,1.3809587040233595,-3.020382713989661,-3.6499999999999964,Warning
2024-06-10 01:00:00,Well 1,263.09,77.39,25.0,20.13,59.01,1800,4.264257123607958,2.761917408046738,0.47347894839876753,-1.6500000000000032,Warning
2024-06-10 02:00:00,Well 1,254.38,76.96,25.0,20.32,56.19,1800,0.8124281694606201,2.190944097729374,1.4218128281899198,-6.350000000000004,Warning
2024-06-10 03:00:00,Well 1,256.84,76.52,25.0,19.95,57.48,1800,1.7873419728133646,1.6066923383348741,-0.4249426219296851,-4.2000000000000055,Warning
2024-06-10 04:00:00,Well 1,254.93,76.34,25.0,19.78,57.38,1800,1.030396702730549,1.3676802549462237,-1.273451882795438,-4.366666666666663,Warning
2024-06-10 05:00:00,Well 1,261.88,73.77,25.0,19.48,57.85,1800,3.7847263504141333,-2.0448811578807677,-2.7708211666761984,-3.583333333333331,Warning
2024-06-10 06:00:00,Well 1,258.1,75.95,25.0,20.46,55.9,1800,2.2866880672135736,0.8498207409374592,2.1205851606676087,-6.833333333333336,Warning
2024-06-10 07:00:00,Well 1,254.55,75.52,25.0,19.64,57.1,1800,0.8798002615622394,0.27884743062009526,-1.9722242152731273,-4.833333333333331,Warning
2024-06-10 08:00:00,Well 1,252.8,73.0,25.0,19.92,54.03,1800,0.18626401933975303,-3.067321736821142,-0.5746795503177488,-9.949999999999998,Warning
2024-06-10 09:00:00,Well 1,241.78,75.96,25.0,19.84,54.01,1800,-4.181032774541279,0.863099190014595,-0.973978026019293,-9.983333333333338,Warning
2024-06-10 10:00:00,Well 1,248.4,78.45,25.0,19.87,57.21,1800,-1.5574842468196435,4.169433010224406,-0.8242410976312117,-4.649999999999999,Warning
2024-06-10 11:00:00,Well 1,250.91,75.31,25.0,20.59,53.53,1800,-0.5627551222605381,0.0,2.7694451836825986,-10.783333333333331,Warning
2024-06-10 12:00:00,Well 1,253.35,75.32,25.0,19.79,56.23,1800,0.40423255260967056,0.013278449077135712,-1.2235395733327559,-6.283333333333338,Warning
2024-06-10 13:00:00,Well 1,254.64,73.81,25.0,20.36,53.85,1800,0.9154678397336716,-1.9917673615721683,1.6214620660406829,-10.249999999999998,Warning
2024-06-10 14:00:00,Well 1,256.41,76.28,25.0,19.97,57.14,1800,1.6169302104387162,1.2880095604833341,-0.32511800300430344,-4.766666666666666,Warning
2024-06-10 15:00:00,Well 1,262.55,75.0,25.0,19.55,58.76,1800,4.05025165457932,-0.41163192139158444,-2.4214350004373535,-2.06666666666667,Warning
2024-06-10 16:00:00,Well 1,243.26,76.2,25.0,19.55,55.3,1800,-3.594499266833124,1.1817819678661539,-2.4214350004373535,-7.833333333333338,Warning
2024-06-10 17:00:00,Well 1,250.06,73.03,25.0,19.39,54.94,1800,-0.8996155827686007,-3.0274863895896975,-3.220031951840425,-8.433333333333337,Warning
2024-06-10 18:00:00,Well 1,248.11,72.44,25.0,19.86,52.78,1800,-1.6724131098165098,-3.8109148851414214,-0.8741534070939114,-12.033333333333331,Warning
2024-06-10 19:00:00,Well 1,257.09,75.78,25.0,19.75,57.55,1800,1.886418578845148,0.6240871066259446,-1.4231888111835194,-4.083333333333338,Warning
2024-06-10 20:00:00,Well 1,256.92,75.64,25.0,19.05,59.52,1800,1.8190464867435512,0.4381888195458748,-4.9170504735719485,-0.7999999999999948,Warning
2024-06-10 21:00:00,Well 1,249.5,76.15,25.0,19.13,57.94,1800,-1.1215471802797972,1.1153897224804188,-4.5177519978704215,-3.4333333333333367,Warning
2024-06-10 22:00:00,Well 1,251.71,76.88,25.0,19.8,57.02,1800,-0.24570998295882557,2.0847165051121936,-1.1736272638700564,-4.9666666666666615,Warning
2024-06-10 23:00:00,Well 1,249.42,73.72,25.0,20.17,53.17,1800,-1.1532516942099729,-2.1112734032665026,0.6731281862495485,-11.38333333333333,Warning
2024-06-11 00:00:00,Well 1,255.92,77.79,25.0,19.26,60.29,1800,1.422740062616405,3.293055371132657,-3.868891974855414,0.4833333333333319,Normal
2024-06-11 01:00:00,Well 1,253.78,77.38,25.0,20.28,56.49,1800,0.5746443149843413,2.7486389589695834,1.2221635903391563,-5.849999999999997,Warning
2024-06-11 02:00:00,Well 1,251.83,73.91,25.0,19.56,55.51,1800,-0.19815321206356754,-1.858982870800698,-2.3715226909746714,-7.483333333333336,Warning
2024-06-11 03:00:00,Well 1,255.3,74.76,25.0,19.85,56.09,1800,1.1770300796575908,-0.7303146992431245,-0.9240657165565933,-6.516666666666661,Warning
2024-06-11 04:00:00,Well 1,258.0,76.27,25.0,20.77,55.28,1800,2.247057424800851,1.2747311114061795,3.667866754011051,-7.8666666666666645,Warning
2024-06-11 05:00:00,Well 1,251.17,79.2,25.0,20.24,57.33,1800,-0.45971545198748665,5.16531669101049,1.0225143524883753,-4.450000000000003,Warning
2024-06-11 06:00:00,Well 1,258.68,76.48,25.0,19.84,58.18,1800,2.5165457932073054,1.5535785420262935,-0.973978026019293,-3.0333333333333337,Warning
2024-06-11 07:00:00,Well 1,255.06,74.48,25.0,20.3,54.58,1800,1.0819165378670748,-1.102111273403264,1.321988209264538,-9.033333333333337,Warning
2024-06-11 08:00:00,Well 1,254.45,74.03,25.0,20.53,53.53,1800,0.8401696191495169,-1.6996414818749184,2.4699713269064536,-10.783333333333331,Warning
2024-06-11 09:00:00,Well 1,255.12,70.44,25.0,19.76,53.06,1800,1.1056949233147038,-6.46660470057098,-1.3732765017208195,-11.566666666666663,Warning
2024-06-11 10:00:00,Well 1,252.89,75.71,25.0,20.22,55.24,1800,0.22193159751118527,0.5311379630859002,0.9226897335629938,-7.93333333333333,Warning
2024-06-11 11:00:00,Well 1,255.93,77.03,25.0,19.36,59.4,1800,1.4267031268576842,2.283893241269418,-3.369768880228506,-1.0000000000000024,Warning
2024-06-11 12:00:00,Well 1,245.56,76.44,25.0,20.19,54.23,1800,-2.6829944913407084,1.500464745717694,0.7729528051749301,-9.616666666666672,Warning
2024-06-11 13:00:00,Well 1,258.25,75.84,25.0,20.03,57.05,1800,2.346134030832635,0.7037578010888343,-0.025644146228140763,-4.916666666666671,Warning
2024-06-11 14:00:00,Well 1,252.96,74.81,25.0,20.05,55.07,1800,0.2496730472000933,-0.6639224538573895,0.07418047269724089,-8.216666666666667,Warning
2024-06-11 15:00:00,Well 1,256.7,72.76,25.0,19.26,56.56,1800,1.731859073435571,-3.3860045146726825,-3.868891974855414,-5.73333333333333,Warning
2024-06-11 16:00:00,Well 1,252.46,76.34,25.0,19.86,56.61,1800,0.051519835136525756,1.3676802549462237,-0.8741534070939114,-5.650000000000001,Warning
2024-06-11 17:00:00,Well 1,253.79,75.31,25.0,19.58,56.93,1800,0.5786073792256091,0.0,-2.27169807204929,-5.116666666666667,Warning
2024-06-11 18:00:00,Well 1,249.69,81.2,25.0,19.97,59.22,1800,-1.0462489596956426,7.821006506440048,-0.32511800300430344,-1.3000000000000018,Warning
2024-06-11 19:00:00,Well 1,240.47,79.01,25.0,20.33,54.51,1800,-4.700194190147827,4.913026158544686,1.4717251376526017,-9.150000000000004,Warning
2024-06-11 20:00:00,Well 1,249.13,77.97,25.0,20.06,56.49,1800,-1.268180557206839,3.5320674545213073,0.12409278215992285,-5.849999999999997,Warning
2024-06-11 21:00:00,Well 1,248.42,75.93,25.0,20.01,55.0,1800,-1.549558118337108,0.8232638427831689,-0.12546876515352243,-8.333333333333332,Warning
2024-06-11 22:00:00,Well 1,254.75,78.72,25.0,19.8,59.08,1800,0.959061546387662,4.527951135307391,-1.1736272638700564,-1.533333333333336,Warning
2024-06-11 23:00:00,Well 1,251.44,76.81,25.0,20.41,55.2,1800,-0.3527127174731561,1.9917673615721683,1.871023613354146,-7.999999999999995,Warning
2024-06-12 00:00:00,Well 1,250.13,71.64,25.0,20.31,51.47,1800,-0.871874133079704,-4.873190811313241,1.37190051872722,-14.216666666666669,Warning
2024-06-12 01:00:00,Well 1,256.76,76.62,25.0,19.37,59.25,1800,1.7556374588832,1.7394768291063634,-3.3198565707658063,-1.25,Warning
2024-06-12 02:00:00,Well 1,252.6,73.74,25.0,19.98,54.37,1800,0.10700273451431926,-2.0847165051122123,-0.2752056935416038,-9.383333333333338,Warning
2024-06-12 03:00:00,Well 1,256.85,77.26,25.0,19.82,58.41,1800,1.7913050370546544,2.5892975700438225,-1.0738026449446747,-2.6500000000000057,Warning
2024-06-12 04:00:00,Well 1,237.42,78.12,25.0,19.89,54.39,1800,-5.908928783735594,3.7312441906785314,-0.72441647870583,-9.349999999999998,Warning
2024-06-12 05:00:00,Well 1,257.4,73.1,25.0,20.64,53.17,1800,2.0092735703245608,-2.934537246049672,3.0190067309960615,-11.38333333333333,Warning
2024-06-12 06:00:00,Well 1,252.42,73.7,25.0,19.56,55.49,1800,0.03566757817143224,-2.1378303014207933,-2.3715226909746714,-7.516666666666663,Warning
2024-06-12 07:00:00,Well 1,238.17,75.64,25.0,20.02,52.48,1800,-5.611698965640242,0.4381888195458748,-0.07555645569084045,-12.533333333333339,Warning
2024-06-12 08:00:00,Well 1,252.26,76.87,25.0,19.93,56.74,1800,-0.027741449688908015,2.071438056035058,-0.5247672408550668,-5.43333333333333,Warning
2024-06-12 09:00:00,Well 1,254.29,79.66,25.0,20.09,58.82,1800,0.7767605912891767,5.7761253485592805,0.2738297105480042,-1.9666666666666661,Warning
2024-06-12 10:00:00,Well 1,249.92,73.85,25.0,19.67,54.74,1800,-0.9550984821464055,-1.9386535652635877,-1.822487286885046,-8.766666666666662,Warning
2024-06-12 11:00:00,Well 1,253.92,74.26,25.0,20.4,53.91,1800,0.6301272143621348,-1.3942371531005142,1.8211113038914464,-10.150000000000006,Warning
2024-06-12 12:00:00,Well 1,255.29,75.25,25.0,19.82,56.54,1800,1.1730670154163116,-0.07967069446288975,-1.0738026449446747,-5.7666666666666675,Warning
2024-06-12 13:00:00,Well 1,254.43,76.13,25.0,20.03,56.4,1800,0.8322434906669814,1.0888328243261096,-0.025644146228140763,-6.000000000000003,Warning
2024-06-12 14:00:00,Well 1,248.15,73.4,25.0,20.29,52.37,1800,-1.6565608528514273,-2.536183773735223,1.2720758998018384,-12.71666666666667,Warning
2024-06-12 15:00:00,Well 1,241.84,72.26,25.0,20.43,50.0,1800,-4.157254389093651,-4.049926968530071,1.9708482322795275,-16.666666666666664,Critical
2024-06-12 16:00:00,Well 1,243.37,73.16,25.0,19.83,52.38,1800,-3.5509055601791335,-2.854866551586782,-1.0238903354819928,-12.699999999999994,Warning
2024-06-12 17:00:00,Well 1,249.56,74.53,25.0,19.92,54.47,1800,-1.0977687948321682,-1.035719028017529,-0.5746795503177488,-9.216666666666669,Warning
2024-06-12 18:00:00,Well 1,246.33,73.75,25.0,19.55,54.2,1800,-2.3778385447628105,-2.071438056035058,-2.4214350004373535,-9.666666666666663,Warning
2024-06-12 19:00:00,Well 1,249.4,74.94,25.0,20.05,54.37,1800,-1.1611778226925085,-0.49130261585447427,0.07418047269724089,-9.383333333333338,Warning
2024-06-12 20:00:00,Well 1,250.41,75.87,25.0,19.91,55.66,1800,-0.7609083343241057,0.7435931483202792,-0.6245918597804484,-7.233333333333339,Warning
2024-06-12 21:00:00,Well 1,258.88,77.0,25.0,19.92,58.37,1800,2.595807078032728,2.244057894037973,-0.5746795503177488,-2.7166666666666712,Warning
2024-06-12 22:00:00,Well 1,250.89,75.49,25.0,19.7,56.09,1800,-0.5706812507430848,0.2390120833886504,-1.6727503584969823,-6.516666666666661,Warning
2024-06-12 23:00:00,Well 1,256.41,73.85,25.0,20.41,54.12,1800,1.6169302104387162,-1.9386535652635877,1.871023613354146,-9.800000000000004,Warning
2024-06-13 00:00:00,Well 1,248.84,73.66,25.0,19.68,54.33,1800,-1.383109420203705,-2.190944097729393,-1.7725749774223638,-9.450000000000003,Warning
2024-06-13 01:00:00,Well 1,253.66,73.42,25.0,20.58,52.78,1800,0.5270875440890834,-2.509626875580933,2.719532874219899,-12.033333333333331,Warning
2024-06-13 02:00:00,Well 1,251.02,76.1,25.0,20.3,54.89,1800,-0.5191614156065479,1.0489974770946648,1.321988209264538,-8.516666666666666,Warning
2024-06-13 03:00:00,Well 1,258.4,75.53,25.0,20.05,56.78,1800,2.405579994451696,0.29212587969724985,0.07418047269724089,-5.3666666666666645,Warning
2024-06-13 04:00:00,Well 1,246.97,72.63,25.0,20.51,51.02,1800,-2.1242024333214498,-3.5586243526756163,2.370146707981072,-14.966666666666661,Warning
2024-06-13 05:00:00,Well 1,247.46,76.84,25.0,20.66,53.67,1800,-1.9300122854991497,2.031602708803613,3.118831349921443,-10.549999999999997,Warning
2024-06-13 06:00:00,Well 1,248.06,77.99,25.0,20.24,55.76,1800,-1.692228431022871,3.5586243526755976,1.0225143524883753,-7.06666666666667,Warning
2024-06-13 07:00:00,Well 1,247.36,76.66,25.0,19.34,57.21,1800,-1.9696429279118608,1.792590625414944,-3.4695934991538877,-4.649999999999999,Warning
2024-06-13 08:00:00,Well 1,253.2,74.52,25.0,20.34,54.12,1800,0.34478658899059805,-1.0489974770946837,1.5216374471153014,-9.800000000000004,Warning
2024-06-13 09:00:00,Well 1,255.39,70.26,25.0,20.29,51.58,1800,1.212697657829023,-6.70561678395963,1.2720758998018384,-14.033333333333337,Warning
2024-06-13 10:00:00,Well 1,259.42,76.95,25.0,20.0,58.22,1800,2.809812547061389,2.177665648652238,-0.1753810746162221,-2.9666666666666686,Warning
2024-06-13 11:00:00,Well 1,248.72,73.33,25.0,19.7,53.99,1800,-1.430666191098963,-2.6291329172752675,-1.6727503584969823,-10.016666666666664,Warning
2024-06-13 12:00:00,Well 1,252.59,74.73,25.0,20.41,53.94,1800,0.10303967027305151,-0.7701500464745695,1.871023613354146,-10.100000000000003,Warning
2024-06-13 13:00:00,Well 1,251.95,74.96,25.0,20.17,54.64,1800,-0.1505964411683208,-0.4647457177001839,0.6731281862495485,-8.933333333333332,Warning
2024-06-13 14:00:00,Well 1,257.06,75.59,25.0,19.8,57.25,1800,1.8745293861213448,0.3717965741601396,-1.1736272638700564,-4.583333333333333,Warning
2024-06-13 15:00:00,Well 1,263.37,72.61,25.0,20.01,55.74,1800,4.375222922363569,-3.5851812508299066,-0.12546876515352243,-7.099999999999997,Warning
2024-06-13 16:00:00,Well 1,256.79,76.12,25.0,19.97,57.09,1800,1.7675266516070254,1.0755543752489738,-0.32511800300430344,-4.849999999999994,Warning
2024-06-13 17:00:00,Well 1,255.81,76.39,25.0,20.72,55.01,1800,1.379146355962426,1.434072500331959,3.418305206697588,-8.31666666666667,Warning
2024-06-13 18:00:00,Well 1,258.49,73.74,25.0,20.4,54.5,1800,2.441247572623151,-2.0847165051122123,1.8211113038914464,-9.166666666666666,Warning
2024-06-13 19:00:00,Well 1,237.93,75.17,25.0,20.03,52.1,1800,-5.706812507430747,-0.1858982870800698,-0.025644146228140763,-13.166666666666666,Warning
2024-06-13 20:00:00,Well 1,247.0,73.04,25.0,19.22,54.76,1800,-2.112313240597635,-3.014207940512543,-4.068541212706195,-8.733333333333336,Warning
2024-06-13 21:00:00,Well 1,251.37,75.15,25.0,19.56,56.33,1800,-0.3804541671620528,-0.21245518523436008,-2.3715226909746714,-6.11666666666667,Warning
2024-06-13 22:00:00,Well 1,247.72,73.27,25.0,19.74,53.64,1800,-1.826972615226098,-2.708803611738157,-1.473101120646219,-10.6,Warning
2024-06-13 23:00:00,Well 1,260.55,76.15,25.0,19.92,58.1,1800,3.25763880632505,1.1153897224804188,-0.5746795503177488,-3.1666666666666643,Warning
2024-06-14 00:00:00,Well 1,253.61,75.12,25.0,20.18,55.06,1800,0.5072722228827333,-0.25229053246580496,0.7230404957122305,-8.23333333333333,Warning
2024-06-14 01:00:00,Well 1,257.73,77.24,25.0,19.85,58.51,1800,2.1400546902865316,2.562740671889513,-0.9240657165565933,-2.4833333333333365,Warning
2024-06-14 02:00:00,Well 1,248.06,73.51,25.0,19.36,54.93,1800,-1.692228431022871,-2.390120833886598,-3.369768880228506,-8.450000000000001,Warning
2024-06-14 03:00:00,Well 1,260.1,79.56,25.0,20.41,59.16,1800,3.0793009154678437,5.643340857787811,1.871023613354146,-1.4000000000000057,Warning
2024-06-14 04:00:00,Well 1,249.4,73.7,25.0,21.54,50.0,1800,-1.1611778226925085,-2.1378303014207933,7.511114582638324,-16.666666666666664,Critical
2024-06-14 05:00:00,Well 1,256.36,77.55,25.0,20.5,56.58,1800,1.597114889232355,2.974372593281098,2.320234398518372,-5.700000000000003,Warning
2024-06-14 06:00:00,Well 1,253.72,76.07,25.0,19.93,56.5,1800,0.5508659295367124,1.0091621298632198,-0.5247672408550668,-5.833333333333333,Warning
2024-06-14 07:00:00,Well 1,241.06,75.28,25.0,20.49,51.66,1800,-4.466373399912817,-0.03983534723144488,2.2703220890556723,-13.900000000000007,Warning
2024-06-14 08:00:00,Well 1,252.61,74.42,25.0,19.88,55.18,1800,0.11096579875559827,-1.1817819678661539,-0.7743287881685298,-8.033333333333333,Warning
2024-06-14 09:00:00,Well 1,248.34,77.37,25.0,19.67,56.99,1800,-1.5812626322672725,2.7353605098924474,-1.822487286885046,-5.016666666666663,Warning
2024-06-14 10:00:00,Well 1,252.05,74.4,25.0,19.94,54.87,1800,-0.11096579875559827,-1.2083388660204442,-0.47485493139236706,-8.550000000000004,Warning
2024-06-14 11:00:00,Well 1,254.64,71.94,25.0,19.74,54.13,1800,0.9154678397336716,-4.47483733899881,-1.473101120646219,-9.783333333333328,Warning
2024-06-14 12:00:00,Well 1,252.56,76.47,25.0,20.16,55.89,1800,0.09115047754923701,1.540300092949139,0.6232158767868489,-6.849999999999999,Warning
2024-06-14 13:00:00,Well 1,255.11,76.33,25.0,20.27,56.05,1800,1.101731859073436,1.354401805869069,1.172251280876457,-6.583333333333338,Warning
2024-06-14 14:00:00,Well 1,244.23,76.28,25.0,19.83,54.79,1800,-3.210082035429803,1.2880095604833341,-1.0238903354819928,-8.683333333333335,Warning
2024-06-14 15:00:00,Well 1,255.09,71.13,25.0,20.7,51.13,1800,1.0938057305908893,-5.550391714247785,3.3184805877722066,-14.78333333333333,Warning
