timestamp,Well ID,Flow (gpm),Discharge Pressure (psi),Suction Pressure (psi),Motor Power (hp),Pump Efficiency (%),Motor Speed (rpm),flow_deviation_pct,head_deviation_pct,power_deviation_pct,efficiency_deviation_pct,status
2024-07-11 23:00:00,Well 1,248.48,74.21,25.0,20.87,51.53,1800,-1.5257797328894789,-1.460629398486268,4.166989848637978,-14.116666666666664,Warning
2024-07-12 00:00:00,Well 1,254.41,76.76,25.0,20.38,55.89,1800,0.8243173621844346,1.925375116186433,1.7212866849660649,-6.849999999999999,Warning
2024-07-12 01:00:00,Well 1,254.88,72.46,25.0,19.96,53.98,1800,1.0105813815241877,-3.784357986987131,-0.37503031246698537,-10.033333333333339,Warning
2024-07-12 02:00:00,Well 1,243.55,72.28,25.0,19.25,53.35,1800,-3.479570403836246,-4.0233700703757815,-3.9188042843181137,-11.08333333333333,Warning
2024-07-12 03:00:00,Well 1,253.4,76.82,25.0,20.24,56.09,1800,0.4240478738160318,2.005045810649304,1.0225143524883753,-6.516666666666661,Warning
2024-07-12 04:00:00,Well 1,241.59,77.79,25.0,20.07,54.62,1800,-4.256330995125435,3.293055371132657,0.17400509162262254,-8.966666666666672,Warning
2024-07-12 05:00:00,Well 1,256.11,73.93,25.0,20.08,55.0,1800,1.4980382832005712,-1.8324259726463887,0.2239174010853045,-8.333333333333332,Warning
2024-07-12 06:00:00,Well 1,253.49,75.67,25.0,20.2,55.4,1800,0.4597154519874753,0.4780241667773196,0.8228651146376121,-7.666666666666669,Warning
2024-07-12 07:00:00,Well 1,247.02,76.38,25.0,20.05,54.88,1800,-2.1043871121150883,1.4207940512548043,0.07418047269724089,-8.53333333333333,Warning
2024-07-12 08:00:00,Well 1,245.58,77.4,25.0,19.45,57.01,1800,-2.6750683628581617,2.7751958571238924,-2.9205580950642798,-4.983333333333337,Warning
2024-07-12 09:00:00,Well 1,251.71,77.77,25.0,19.87,57.48,1800,-0.24570998295882557,3.266498472978348,-0.8242410976312117,-4.2000000000000055,Warning
2024-07-12 10:00:00,Well 1,254.57,76.69,25.0,20.7,55.03,1800,0.8877263900447749,1.8324259726463887,3.3184805877722066,-8.283333333333331,Warning
2024-07-12 11:00:00,Well 1,246.72,75.46,25.0,20.45,53.1,1800,-2.223279039353233,0.1991767361572055,2.0706728512049093,-11.499999999999998,Warning
2024-07-12 12:00:00,Well 1,243.22,77.93,25.0,20.54,53.84,1800,-3.6103515237982062,3.4789536582127267,2.5198836363691357,-10.266666666666662,Warning
2024-07-12 13:00:00,Well 1,244.59,77.5,25.0,20.57,53.75,1800,-3.0674117227440294,2.907980347895363,2.669620564757217,-10.416666666666668,Warning
2024-07-12 14:00:00,Well 1,249.23,73.83,25.0,20.47,52.45,1800,-1.2285499147941277,-1.965210463417878,2.170497470130291,-12.58333333333333,Warning
2024-07-12 15:00:00,Well 1,242.2,76.86,25.0,19.64,55.3,1800,-4.014584076407888,2.0581596069579033,-1.9722242152731273,-7.833333333333338,Warning
2024-07-12 16:00:00,Well 1,245.4,75.01,25.0,21.0,51.13,1800,-2.7464035192010487,-0.3983534723144299,4.815849871652967,-14.78333333333333,Warning
2024-07-12 17:00:00,Well 1,247.8,75.65,25.0,20.53,53.26,1800,-1.7952681012959222,0.4514672686230293,2.4699713269064536,-11.233333333333336,Warning
2024-07-12 18:00:00,Well 1,248.08,74.58,25.0,20.47,52.72,1800,-1.684302302540324,-0.9693267826317938,2.170497470130291,-12.133333333333335,Warning
2024-07-12 19:00:00,Well 1,254.57,73.02,25.0,20.1,53.93,1800,0.8877263900447749,-3.0407648386668518,0.3237420200107039,-10.116666666666667,Warning
2024-07-12 20:00:00,Well 1,240.3,79.86,25.0,20.21,55.38,1800,-4.767566282249436,6.04169433010224,0.8727774241003118,-7.699999999999996,Warning
2024-07-12 21:00:00,Well 1,253.44,77.16,25.0,19.97,57.13,1800,0.43990013078111406,2.4565130792723333,-0.32511800300430344,-4.783333333333329,Warning
2024-07-12 22:00:00,Well 1,254.1,78.54,25.0,20.23,57.54,1800,0.7014623707050219,4.2889390519187405,0.9726020430256934,-4.100000000000001,Warning
2024-07-12 23:00:00,Well 1,242.36,78.24,25.0,20.16,54.86,1800,-3.9511750485475368,3.8905855796042923,0.6232158767868489,-8.566666666666668,Warning
2024-07-13 00:00:00,Well 1,247.33,77.4,25.0,19.87,56.19,1800,-1.9815321206356755,2.7751958571238924,-0.8242410976312117,-6.350000000000004,Warning
2024-07-13 01:00:00,Well 1,251.41,79.8,25.0,20.77,56.34,1800,-0.3646019101969706,5.96202363563935,3.667866754011051,-6.099999999999994,Warning
2024-07-13 02:00:00,Well 1,247.02,74.87,25.0,19.99,53.96,1800,-2.1043871121150883,-0.5842517593944997,-0.2252933840789218,-10.066666666666665,Warning
2024-07-13 03:00:00,Well 1,242.95,75.38,25.0,19.77,54.03,1800,-3.7173542583125365,0.09294914354002547,-1.3233641922581376,-9.949999999999998,Warning
2024-07-13 04:00:00,Well 1,239.76,81.18,25.0,20.17,56.28,1800,-4.981571751278096,7.794449608285758,0.6731281862495485,-6.1999999999999975,Warning
2024-07-13 05:00:00,Well 1,251.99,77.56,25.0,19.84,57.45,1800,-0.13474418420322726,2.9876510423582525,-0.973978026019293,-4.249999999999996,Warning
2024-07-13 06:00:00,Well 1,243.31,79.8,25.0,20.63,54.91,1800,-3.5746839456267625,5.96202363563935,2.969094421533362,-8.483333333333338,Warning
2024-07-13 07:00:00,Well 1,248.9,77.09,25.0,20.77,53.9,1800,-1.359331034756076,2.3635639357323077,3.667866754011051,-10.16666666666667,Warning
2024-07-13 08:00:00,Well 1,242.01,77.6,25.0,20.6,53.18,1800,-4.089882296992043,3.040764838666833,2.8193574931452985,-11.366666666666667,Warning
2024-07-13 09:00:00,Well 1,242.54,77.97,25.0,20.93,52.72,1800,-3.8798398922046604,3.5320674545213073,4.466463705414122,-12.133333333333335,Warning
2024-07-13 10:00:00,Well 1,258.23,76.19,25.0,20.41,56.24,1800,2.3382079023500992,1.1685035187889994,1.871023613354146,-6.266666666666663,Warning
2024-07-13 11:00:00,Well 1,249.6,75.69,25.0,20.5,53.75,1800,-1.081916537867086,0.5045810649316099,2.320234398518372,-10.416666666666668,Warning
2024-07-13 12:00:00,Well 1,251.52,77.01,25.0,20.36,55.48,1800,-0.3210082035429803,2.257336343115128,1.6214620660406829,-7.533333333333339,Warning
2024-07-13 13:00:00,Well 1,246.31,77.07,25.0,19.64,56.38,1800,-2.3857646732453572,2.3370070375779988,-1.9722242152731273,-6.033333333333329,Warning
2024-07-13 14:00:00,Well 1,246.29,77.32,25.0,20.51,54.16,1800,-2.393690801727904,2.6689682645066934,2.370146707981072,-9.73333333333334,Warning
2024-07-13 15:00:00,Well 1,244.4,76.53,25.0,20.24,53.9,1800,-3.142709943328184,1.6199707874120288,1.0225143524883753,-10.16666666666667,Warning
2024-07-13 16:00:00,Well 1,245.46,76.04,25.0,20.58,52.91,1800,-2.7226251337534197,0.9693267826317938,2.719532874219899,-11.816666666666672,Warning
2024-07-13 17:00:00,Well 1,244.11,77.25,25.0,20.68,53.19,1800,-3.25763880632505,2.5760191209666683,3.218655968846825,-11.350000000000003,Warning
2024-07-13 18:00:00,Well 1,242.37,76.43,25.0,21.31,50.7,1800,-3.9472119843062687,1.4871862966405585,6.3631314649964095,-15.499999999999995,Critical
2024-07-13 19:00:00,Well 1,239.81,77.75,25.0,20.69,52.57,1800,-4.961756430071735,3.2399415748240576,3.268568278309525,-12.383333333333333,Warning
2024-07-13 20:00:00,Well 1,248.43,80.46,25.0,19.84,58.77,1800,-1.545595054095829,6.8384012747311,-0.973978026019293,-2.049999999999995,Warning
2024-07-13 21:00:00,Well 1,245.73,75.56,25.0,20.69,52.36,1800,-2.6156223992391006,0.33196122692869473,3.268568278309525,-12.733333333333336,Warning
2024-07-13 22:00:00,Well 1,252.44,80.78,25.0,20.89,56.96,1800,0.043593706653979,7.263311645199839,4.266814467563359,-5.0666666666666655,Warning
2024-07-13 23:00:00,Well 1,255.39,76.96,25.0,20.73,55.31,1800,1.212697657829023,2.190944097729374,3.468217516160288,-7.816666666666664,Warning
2024-07-14 00:00:00,Well 1,243.26,78.31,25.0,20.05,55.41,1800,-3.594499266833124,3.9835347231443365,0.07418047269724089,-7.650000000000006,Warning
2024-07-14 01:00:00,Well 1,242.65,77.45,25.0,20.0,54.82,1800,-3.83624618555067,2.8415881025096277,-0.1753810746162221,-8.633333333333333,Warning
2024-07-14 02:00:00,Well 1,250.86,74.69,25.0,20.47,53.4,1800,-0.5825704434668881,-0.8232638427831689,2.170497470130291,-11.000000000000004,Warning
2024-07-14 03:00:00,Well 1,248.05,79.01,25.0,20.29,56.34,1800,-1.6961914952641388,4.913026158544686,1.2720758998018384,-6.099999999999994,Warning
2024-07-14 04:00:00,Well 1,246.17,73.81,25.0,20.71,51.18,1800,-2.441247572623162,-1.9917673615721683,3.3683928972349064,-14.7,Warning
2024-07-14 05:00:00,Well 1,239.41,76.03,25.0,20.68,51.35,1800,-5.120278999722592,0.9560483335546393,3.218655968846825,-14.416666666666664,Warning
2024-07-14 06:00:00,Well 1,243.64,75.87,25.0,20.17,53.47,1800,-3.4439028256648143,0.7435931483202792,0.6731281862495485,-10.883333333333335,Warning
2024-07-14 07:00:00,Well 1,248.92,76.57,25.0,19.89,55.91,1800,-1.3514049062735405,1.6730845837206094,-0.72441647870583,-6.816666666666673,Warning
2024-07-14 08:00:00,Well 1,244.33,80.2,25.0,20.87,54.77,1800,-3.1704513930170806,6.493161598725269,4.166989848637978,-8.716666666666661,Warning
2024-07-14 09:00:00,Well 1,245.7,77.41,25.0,20.26,54.77,1800,-2.627511591962915,2.7884743062010284,1.1223389714137748,-8.716666666666661,Warning
2024-07-14 10:00:00,Well 1,241.66,75.37,25.0,19.92,53.33,1800,-4.228589545436537,0.07967069446288975,-0.5746795503177488,-11.116666666666669,Warning
2024-07-14 11:00:00,Well 1,256.91,75.38,25.0,20.52,55.05,1800,1.8150834225022834,0.09294914354002547,2.4200590174437537,-8.250000000000005,Warning
2024-07-14 12:00:00,Well 1,239.72,80.64,25.0,20.17,55.9,1800,-4.997424008243179,7.077413358119769,0.6731281862495485,-6.833333333333336,Warning
2024-07-14 13:00:00,Well 1,234.75,74.28,25.0,20.67,50.0,1800,-6.967066936155039,-1.3676802549462237,3.1687436593841425,-16.666666666666664,Critical
2024-07-14 14:00:00,Well 1,234.09,79.08,25.0,20.53,52.61,1800,-7.228629176078948,5.00597530208471,2.4699713269064536,-12.316666666666668,Warning
2024-07-14 15:00:00,Well 1,253.58,78.04,25.0,20.37,56.67,1800,0.4953830301589189,3.6250165980613516,1.6713743755033827,-5.549999999999997,Warning
2024-07-14 16:00:00,Well 1,242.06,77.87,25.0,20.97,52.43,1800,-4.070066975785681,3.3992829637498367,4.666112943264886,-12.616666666666667,Warning
2024-07-14 17:00:00,Well 1,241.97,77.75,25.0,21.11,51.99,1800,-4.1057345539571255,3.2399415748240576,5.364885275742575,-13.349999999999998,Warning
2024-07-14 18:00:00,Well 1,237.54,76.97,25.0,20.7,51.51,1800,-5.861372012840336,2.204222546806528,3.3184805877722066,-14.150000000000004,Warning
2024-07-14 19:00:00,Well 1,243.83,79.88,25.0,20.93,54.28,1800,-3.368604605080648,6.06825122825653,4.466463705414122,-9.533333333333331,Warning
2024-07-14 20:00:00,Well 1,237.96,80.73,25.0,20.31,55.17,1800,-5.694923314706933,7.196919399814104,1.37190051872722,-8.049999999999997,Warning
2024-07-14 21:00:00,Well 1,237.98,79.57,25.0,20.53,53.8,1800,-5.6869971862243975,5.656619306864946,2.4699713269064536,-10.333333333333337,Warning
2024-07-14 22:00:00,Well 1,245.36,79.45,25.0,20.35,55.88,1800,-2.762255776166131,5.4972779179391855,1.5715497565780012,-6.866666666666663,Warning
2024-07-14 23:00:00,Well 1,244.81,77.63,25.0,20.8,53.31,1800,-2.9802243094360596,3.080600185898278,3.8176036823991324,-11.149999999999997,Warning
2024-07-15 00:00:00,Well 1,240.88,79.79,25.0,20.52,54.64,1800,-4.537708556255703,5.948745186562214,2.4200590174437537,-8.933333333333332,Warning
2024-07-15 01:00:00,Well 1,234.54,82.03,25.0,20.96,53.54,1800,-7.050291285221741,8.923117779843311,4.616200633802203,-10.766666666666667,Warning
2024-07-15 02:00:00,Well 1,244.43,76.24,25.0,20.38,53.35,1800,-3.1308207506043693,1.2348957641747345,1.7212866849660649,-11.08333333333333,Warning
2024-07-15 03:00:00,Well 1,242.69,79.98,25.0,20.43,55.41,1800,-3.820393928585588,6.201035719028019,1.9708482322795275,-7.650000000000006,Warning
2024-07-15 04:00:00,Well 1,241.51,79.65,25.0,20.81,53.93,1800,-4.28803550905561,5.762846899482145,3.867515991861815,-10.116666666666667,Warning
2024-07-15 05:00:00,Well 1,253.65,80.42,25.0,19.88,59.85,1800,0.5231244798478156,6.78528747842252,-0.7743287881685298,-0.2499999999999976,Warning
2024-07-15 06:00:00,Well 1,245.56,80.97,25.0,20.28,57.2,1800,-2.6829944913407084,7.515602177665643,1.2221635903391563,-4.666666666666662,Warning
2024-07-15 07:00:00,Well 1,245.51,77.54,25.0,20.65,53.77,1800,-2.70280981254707,2.961094144203962,3.0689190404587436,-10.383333333333328,Warning
2024-07-15 08:00:00,Well 1,239.81,81.71,25.0,20.88,54.75,1800,-4.961756430071735,8.498207409374574,4.216902158100659,-8.75,Warning
2024-07-15 09:00:00,Well 1,233.88,76.27,25.0,20.66,50.37,1800,-7.311853525145649,1.2747311114061795,3.118831349921443,-16.050000000000004,Critical
2024-07-15 10:00:00,Well 1,244.67,80.01,25.0,19.4,58.86,1800,-3.035707208813865,6.240871066259465,-3.1701196423777422,-1.900000000000001,Warning
2024-07-15 11:00:00,Well 1,246.63,78.94,25.0,21.58,52.62,1800,-2.2589466175246766,4.820077015004641,7.710763820489087,-12.300000000000004,Warning
2024-07-15 12:00:00,Well 1,236.01,78.19,25.0,20.28,53.09,1800,-6.467720841754854,3.824193334218557,1.2221635903391563,-11.51666666666666,Warning
2024-07-15 13:00:00,Well 1,241.56,76.61,25.0,20.71,52.13,1800,-4.268220187849249,1.7261983800292087,3.3683928972349064,-13.116666666666662,Warning
2024-07-15 14:00:00,Well 1,235.86,76.34,25.0,20.95,50.12,1800,-6.5271668053739145,1.3676802549462237,4.566288324339504,-16.466666666666672,Critical
2024-07-15 15:00:00,Well 1,231.82,80.82,25.0,21.2,51.56,1800,-8.128244758847549,7.31642544150842,5.814096060906801,-14.066666666666663,Warning
2024-07-15 16:00:00,Well 1,233.62,81.02,25.0,19.93,55.4,1800,-7.414893195418701,7.581994423051379,-0.5247672408550668,-7.666666666666669,Warning
2024-07-15 17:00:00,Well 1,235.77,77.53,25.0,20.44,52.17,1800,-6.562834383545358,2.9478156951268075,2.020760541742227,-13.049999999999997,Warning
2024-07-15 18:00:00,Well 1,246.68,79.66,25.0,20.14,56.92,1800,-2.2391312963183156,5.7761253485592805,0.5233912578614672,-5.133333333333331,Warning
2024-07-15 19:00:00,Well 1,248.26,79.6,25.0,20.86,55.25,1800,-1.6129671461974484,5.696454654096391,4.117077539175278,-7.916666666666666,Warning
2024-07-15 20:00:00,Well 1,241.19,80.45,25.0,20.37,55.58,1800,-4.4148535647762905,6.825122825653965,1.6713743755033827,-7.36666666666667,Warning
2024-07-15 21:00:00,Well 1,242.82,78.83,25.0,20.57,54.29,1800,-3.768874093449062,4.674014075156016,2.669620564757217,-9.516666666666667,Warning
2024-07-15 22:00:00,Well 1,237.9,77.58,25.0,20.13,53.49,1800,-5.718701700154562,3.014207940512543,0.47347894839876753,-10.849999999999998,Warning
2024-07-15 23:00:00,Well 1,240.54,78.47,25.0,20.27,54.31,1800,-4.67245274045893,4.195989908378697,1.172251280876457,-9.483333333333329,Warning
2024-07-16 00:00:00,Well 1,239.04,80.01,25.0,21.08,52.91,1800,-5.266912376649633,6.240871066259465,5.215148347354493,-11.816666666666672,Warning
2024-07-16 01:00:00,Well 1,230.76,80.62,25.0,20.52,52.89,1800,-8.548329568422313,7.0508564599654795,2.4200590174437537,-11.85,Warning
2024-07-16 02:00:00,Well 1,239.31,77.18,25.0,20.16,53.43,1800,-5.159909642135303,2.4830699774266427,0.6232158767868489,-10.95,Warning
2024-07-16 03:00:00,Well 1,236.07,80.07,25.0,20.84,52.91,1800,-6.443942456307224,6.320541760722335,4.017252920249896,-11.816666666666672,Warning
2024-07-16 04:00:00,Well 1,235.97,77.63,25.0,20.7,51.62,1800,-6.483573098719936,3.080600185898278,3.3184805877722066,-13.966666666666672,Warning
2024-07-16 05:00:00,Well 1,241.39,79.5,25.0,20.87,53.65,1800,-4.335592279950868,5.563670163324921,4.166989848637978,-10.583333333333336,Warning
2024-07-16 06:00:00,Well 1,238.09,77.49,25.0,20.74,51.9,1800,-5.6434034795704076,2.8947018988182083,3.5181298256229696,-13.500000000000004,Warning
2024-07-16 07:00:00,Well 1,235.48,79.36,25.0,21.06,51.76,1800,-6.677763246542236,5.377771876244851,5.115323728429112,-13.733333333333336,Warning
2024-07-16 08:00:00,Well 1,243.65,81.15,25.0,20.8,55.46,1800,-3.4399397614235356,7.7546142610543125,3.8176036823991324,-7.566666666666665,Warning
2024-07-16 09:00:00,Well 1,237.99,77.34,25.0,20.74,51.78,1800,-5.683034121983119,2.695525162661003,3.5181298256229696,-13.699999999999998,Warning
2024-07-16 10:00:00,Well 1,242.16,77.73,25.0,19.22,57.12,1800,-4.03043633337297,3.213384676669767,-4.068541212706195,-4.800000000000004,Warning
2024-07-16 11:00:00,Well 1,234.43,80.38,25.0,20.67,53.18,1800,-7.09388499187572,6.7321736821139195,3.1687436593841425,-11.366666666666667,Warning
2024-07-16 12:00:00,Well 1,245.29,80.1,25.0,20.88,54.9,1800,-2.789997225855039,6.36037710795378,4.216902158100659,-8.500000000000002,Warning
2024-07-16 13:00:00,Well 1,247.07,80.86,25.0,20.79,56.04,1800,-2.084571790908738,7.369539237817019,3.7676913729364325,-6.600000000000001,Warning
2024-07-16 14:00:00,Well 1,241.82,78.67,25.0,20.33,54.6,1800,-4.165180517576197,4.461558889921656,1.4717251376526017,-8.999999999999998,Warning
2024-07-16 15:00:00,Well 1,239.45,78.3,25.0,20.93,52.24,1800,-5.104426742757509,3.970256274067182,4.466463705414122,-12.93333333333333,Warning
2024-07-16 16:00:00,Well 1,235.74,77.89,25.0,20.43,52.43,1800,-6.574723576269173,3.425839861904127,1.9708482322795275,-12.616666666666667,Warning
2024-07-16 17:00:00,Well 1,238.19,81.2,25.0,20.43,55.21,1800,-5.603772837157696,7.821006506440048,1.9708482322795275,-7.9833333333333325,Warning
2024-07-16 18:00:00,Well 1,227.9,79.64,25.0,21.55,50.0,1800,-9.681765941425912,5.749568450404991,7.561026892101025,-16.666666666666664,Critical
2024-07-16 19:00:00,Well 1,234.08,81.01,25.0,20.76,53.3,1800,-7.232592240320216,7.568715973974244,3.6179544445483693,-11.166666666666671,Warning
2024-07-16 20:00:00,Well 1,236.38,77.53,25.0,20.68,51.69,1800,-6.321087464827811,2.9478156951268075,3.218655968846825,-13.850000000000003,Warning
2024-07-16 21:00:00,Well 1,239.4,77.62,25.0,20.4,53.13,1800,-5.12424206396386,3.067321736821142,1.8211113038914464,-11.449999999999996,Warning
2024-07-16 22:00:00,Well 1,239.93,77.23,25.0,21.45,50.39,1800,-4.914199659176477,2.549462222812378,7.0619037974740975,-16.016666666666666,Critical
2024-07-16 23:00:00,Well 1,239.46,77.26,25.0,20.1,53.7,1800,-5.10046367851623,2.5892975700438225,0.3237420200107039,-10.499999999999995,Warning
2024-07-17 00:00:00,Well 1,234.51,80.74,25.0,20.73,53.29,1800,-7.062180477945555,7.210197848891239,3.468217516160288,-11.183333333333335,Warning
2024-07-17 01:00:00,Well 1,242.68,82.39,25.0,19.88,58.66,1800,-3.8243569928268557,9.401141946620632,-0.7743287881685298,-2.2333333333333387,Critical
2024-07-17 02:00:00,Well 1,237.91,80.51,25.0,21.08,53.01,1800,-5.714738635913294,6.904793520116854,5.215148347354493,-11.650000000000004,Warning
2024-07-17 03:00:00,Well 1,241.61,79.78,25.0,20.85,53.93,1800,-4.248404866642887,5.9354667374850605,4.067165229712596,-10.116666666666667,Warning
2024-07-17 04:00:00,Well 1,229.78,83.14,25.0,20.66,53.94,1800,-8.9367098640669,10.397025627406716,3.118831349921443,-10.100000000000003,Critical
2024-07-17 05:00:00,Well 1,241.92,82.11,25.0,20.41,56.77,1800,-4.125549875163486,9.029345372460492,1.871023613354146,-5.383333333333328,Critical
2024-07-17 06:00:00,Well 1,224.84,81.49,25.0,21.09,50.69,1800,-10.894463599254948,8.206081529677324,5.265060656817193,-15.516666666666671,Critical
2024-07-17 07:00:00,Well 1,240.36,82.97,25.0,20.09,57.91,1800,-4.743787896801806,10.171291993095203,0.2738297105480042,-3.483333333333339,Critical
2024-07-17 08:00:00,Well 1,238.34,79.56,25.0,20.73,53.37,1800,-5.5443268735386235,5.643340857787811,3.468217516160288,-11.050000000000004,Warning
2024-07-17 09:00:00,Well 1,238.61,77.86,25.0,20.49,52.89,1800,-5.437324139024293,3.3860045146726825,2.2703220890556723,-11.85,Warning
2024-07-17 10:00:00,Well 1,237.76,80.94,25.0,20.63,54.42,1800,-5.774184599532366,7.4757668304342,2.969094421533362,-9.299999999999997,Warning
2024-07-17 11:00:00,Well 1,240.56,77.63,25.0,20.29,53.69,1800,-4.664526611976385,3.080600185898278,1.2720758998018384,-10.51666666666667,Warning
2024-07-17 12:00:00,Well 1,226.48,81.54,25.0,21.06,51.15,1800,-10.244521063686452,8.272473775063077,5.115323728429112,-14.750000000000002,Warning
2024-07-17 13:00:00,Well 1,229.22,81.63,25.0,21.23,51.41,1800,-9.158641461578098,8.391979816757393,5.9638329892948825,-14.316666666666672,Warning
2024-07-17 14:00:00,Well 1,236.38,77.17,25.0,20.84,51.06,1800,-6.321087464827811,2.469791528349488,4.017252920249896,-14.899999999999997,Warning
2024-07-17 15:00:00,Well 1,236.35,77.75,25.0,21.94,50.0,1800,-6.332976657551626,3.2399415748240576,9.50760696114601,-16.666666666666664,Critical
2024-07-17 16:00:00,Well 1,237.26,78.75,25.0,20.66,52.75,1800,-5.972337811595934,4.567786482538836,3.118831349921443,-12.083333333333334,Warning
2024-07-17 17:00:00,Well 1,240.06,80.97,25.0,20.25,55.98,1800,-4.862679824039951,7.515602177665643,1.0724266619510752,-6.700000000000005,Warning
2024-07-17 18:00:00,Well 1,238.47,83.5,25.0,20.37,57.02,1800,-5.4928070384020975,10.875049794184037,1.6713743755033827,-4.9666666666666615,Critical
2024-07-17 19:00:00,Well 1,235.74,81.04,25.0,20.67,53.91,1800,-6.574723576269173,7.608551321205688,3.1687436593841425,-10.150000000000006,Warning
2024-07-17 20:00:00,Well 1,238.04,81.05,25.0,21.38,52.64,1800,-5.663218800776768,7.621829770282824,6.712517631235254,-12.266666666666666,Warning
2024-07-17 21:00:00,Well 1,232.23,82.74,25.0,21.36,52.48,1800,-7.965759124955424,9.865887664320796,6.612693012309872,-12.533333333333339,Critical
2024-07-17 22:00:00,Well 1,222.72,79.43,25.0,20.54,50.23,1800,-11.734633218404475,5.470721019784895,2.5198836363691357,-16.28333333333334,Critical
2024-07-17 23:00:00,Well 1,230.16,78.26,25.0,20.5,51.25,1800,-8.786113422898591,3.9171424777586012,2.320234398518372,-14.583333333333334,Warning
2024-07-18 00:00:00,Well 1,236.82,81.18,25.0,20.9,53.66,1800,-6.146712638211873,7.794449608285758,4.316726777026041,-10.566666666666674,Warning
2024-07-18 01:00:00,Well 1,243.45,78.89,25.0,20.66,54.23,1800,-3.519201046248969,4.753684769618906,3.118831349921443,-9.616666666666672,Warning
2024-07-18 02:00:00,Well 1,244.74,76.66,25.0,21.18,51.66,1800,-3.0079657591249567,1.792590625414944,5.71427144198142,-13.900000000000007,Warning
2024-07-18 03:00:00,Well 1,229.07,78.39,25.0,20.98,50.0,1800,-9.21808742519717,4.089762315761517,4.716025252727586,-16.666666666666664,Critical
2024-07-18 04:00:00,Well 1,230.87,80.64,25.0,20.36,53.34,1800,-8.50473586176832,7.077413358119769,1.6214620660406829,-11.099999999999994,Warning
2024-07-18 05:00:00,Well 1,232.59,77.68,25.0,20.65,51.05,1800,-7.82308881226965,3.146992431284032,3.0689190404587436,-14.916666666666673,Warning
2024-07-18 06:00:00,Well 1,240.12,78.96,25.0,21.63,51.13,1800,-4.838901438592322,4.846633913158931,7.960325367802551,-14.78333333333333,Warning
2024-07-18 07:00:00,Well 1,231.37,77.23,25.0,21.39,50.0,1800,-8.306582649704755,2.549462222812378,6.762429940697953,-16.666666666666664,Critical
2024-07-18 08:00:00,Well 1,231.13,81.53,25.0,21.15,51.97,1800,-8.40169619149527,8.259195325985923,5.564534513593338,-13.383333333333336,Warning
2024-07-18 09:00:00,Well 1,232.34,79.73,25.0,21.07,51.28,1800,-7.922165418301434,5.869074492099325,5.165236037891812,-14.533333333333331,Warning
2024-07-18 10:00:00,Well 1,231.34,82.4,25.0,21.91,50.75,1800,-8.31847184242857,9.414420395697787,9.35787003275793,-15.416666666666668,Failure
2024-07-18 11:00:00,Well 1,237.25,82.06,25.0,21.31,53.29,1800,-5.976300875837202,8.962953127074758,6.3631314649964095,-11.183333333333335,Warning
2024-07-18 12:00:00,Well 1,223.99,81.83,25.0,20.89,51.17,1800,-11.23132405976301,8.657548798300354,4.266814467563359,-14.716666666666663,Warning
2024-07-18 13:00:00,Well 1,224.72,83.19,25.0,20.73,52.61,1800,-10.942020370150205,10.463417872792451,3.468217516160288,-12.316666666666668,Critical
2024-07-18 14:00:00,Well 1,239.26,83.45,25.0,20.62,56.49,1800,-5.179724963341664,10.808657548798301,2.91918211207068,-5.849999999999997,Critical
2024-07-18 15:00:00,Well 1,235.47,78.93,25.0,20.73,52.29,1800,-6.681726310783503,4.806798565927506,3.468217516160288,-12.85,Warning
2024-07-18 16:00:00,Well 1,229.72,81.15,25.0,20.88,52.09,1800,-8.96048824951453,7.7546142610543125,4.216902158100659,-13.183333333333328,Warning
2024-07-18 17:00:00,Well 1,241.66,79.99,25.0,20.46,55.1,1800,-4.228589545436537,6.2143141681051555,2.1205851606676087,-8.166666666666664,Warning
2024-07-18 18:00:00,Well 1,230.09,83.74,25.0,21.45,52.4,1800,-8.813854872587488,11.193732572035577,7.0619037974740975,-12.666666666666668,Critical
2024-07-18 19:00:00,Well 1,227.76,82.32,25.0,21.66,50.5,1800,-9.737248840803717,9.308192803080589,8.110062296190632,-15.833333333333332,Failure
2024-07-18 20:00:00,Well 1,231.61,79.89,25.0,21.86,50.0,1800,-8.211469107914239,6.081529677333685,9.108308485444466,-16.666666666666664,Critical
2024-07-18 21:00:00,Well 1,231.94,77.73,25.0,21.34,50.0,1800,-8.08068798795229,3.213384676669767,6.5128683933844895,-16.666666666666664,Critical
2024-07-18 22:00:00,Well 1,239.13,80.57,25.0,20.81,54.01,1800,-5.23124479847819,6.984464214579725,3.867515991861815,-9.983333333333338,Warning
2024-07-18 23:00:00,Well 1,229.47,82.12,25.0,20.09,54.73,1800,-9.059564855546313,9.042623821537648,0.2738297105480042,-8.783333333333339,Critical
2024-07-19 00:00:00,Well 1,229.96,79.31,25.0,20.62,51.6,1800,-8.865374707724014,5.311379630859116,2.91918211207068,-13.999999999999998,Warning
2024-07-19 01:00:00,Well 1,232.07,81.01,25.0,21.1,51.98,1800,-8.029168152815764,7.568715973974244,5.314972966279893,-13.36666666666667,Warning
2024-07-19 02:00:00,Well 1,233.6,80.33,25.0,20.95,52.24,1800,-7.422819323901248,6.665781436728185,4.566288324339504,-12.93333333333333,Warning
2024-07-19 03:00:00,Well 1,235.39,82.21,25.0,21.2,53.24,1800,-6.7134308247136785,9.162129863231963,5.814096060906801,-11.266666666666664,Critical
2024-07-19 04:00:00,Well 1,237.27,82.92,25.0,21.04,54.54,1800,-5.968374747354655,10.104899747709467,5.01549910950373,-9.100000000000001,Critical
2024-07-19 05:00:00,Well 1,226.51,81.58,25.0,21.0,51.33,1800,-10.232631870962635,8.325587571371658,4.815849871652967,-14.450000000000001,Critical
2024-07-19 06:00:00,Well 1,230.72,82.54,25.0,21.5,51.67,1800,-8.564181825387394,9.600318682777857,7.311465344787561,-13.883333333333331,Critical
2024-07-19 07:00:00,Well 1,231.68,81.62,25.0,20.71,53.26,1800,-8.183727658225342,8.378701367680257,3.3683928972349064,-11.233333333333336,Critical
2024-07-19 08:00:00,Well 1,232.04,82.97,25.0,20.88,53.8,1800,-8.04105734553958,10.171291993095203,4.216902158100659,-10.333333333333337,Critical
2024-07-19 09:00:00,Well 1,220.17,82.9,25.0,21.49,50.0,1800,-12.745214599928675,10.078342849555176,7.261553035324862,-16.666666666666664,Failure
2024-07-19 10:00:00,Well 1,234.33,81.83,25.0,20.16,55.47,1800,-7.133515634288432,8.657548798300354,0.6232158767868489,-7.5500000000000025,Critical
2024-07-19 11:00:00,Well 1,233.21,83.07,25.0,20.54,55.01,1800,-7.577378829310824,10.304076483866673,2.5198836363691357,-8.31666666666667,Critical
2024-07-19 12:00:00,Well 1,231.18,80.89,25.0,20.83,52.37,1800,-8.381880870288908,7.4093745850484645,3.9673406107871965,-12.71666666666667,Critical
2024-07-19 13:00:00,Well 1,228.9,79.71,25.0,20.87,51.0,1800,-9.285459517298777,5.842517593945016,4.166989848637978,-15.0,Critical
2024-07-19 14:00:00,Well 1,232.67,85.56,25.0,21.67,53.59,1800,-7.791384298339486,13.610410304076485,8.159974605653332,-10.683333333333328,Critical
2024-07-19 15:00:00,Well 1,231.5,79.18,25.0,20.83,51.33,1800,-8.255062814568229,5.1387597928562005,3.9673406107871965,-14.450000000000001,Warning
2024-07-19 16:00:00,Well 1,230.48,80.69,25.0,21.11,51.4,1800,-8.659295367177911,7.143805603505504,5.364885275742575,-14.333333333333337,Critical
2024-07-19 17:00:00,Well 1,232.83,80.41,25.0,21.4,51.04,1800,-7.727975270479134,6.772009029345365,6.812342250160635,-14.933333333333335,Critical
2024-07-19 18:00:00,Well 1,234.72,83.45,25.0,21.05,54.29,1800,-6.978956128878854,10.808657548798301,5.06541141896643,-9.516666666666667,Critical
2024-07-19 19:00:00,Well 1,232.27,82.62,25.0,20.91,53.52,1800,-7.949906867990331,9.706546275395036,4.366639086488741,-10.799999999999994,Critical
2024-07-19 20:00:00,Well 1,227.53,80.53,25.0,21.24,50.32,1800,-9.828399318352954,6.931350418271144,6.013745298757564,-16.133333333333333,Critical
2024-07-19 21:00:00,Well 1,227.45,80.33,25.0,21.26,50.13,1800,-9.86010383228313,6.665781436728185,6.113569917682963,-16.449999999999996,Critical
2024-07-19 22:00:00,Well 1,238.47,83.98,25.0,20.6,56.72,1800,-5.4928070384020975,11.512415349887135,2.8193574931452985,-5.466666666666669,Critical
2024-07-19 23:00:00,Well 1,229.52,84.67,25.0,20.37,55.65,1800,-9.039749534339952,12.428628336210329,1.6713743755033827,-7.250000000000003,Critical
2024-07-20 00:00:00,Well 1,223.07,82.55,25.0,20.95,51.28,1800,-11.59592596995998,9.613597131854993,4.566288324339504,-14.533333333333331,Critical
2024-07-20 01:00:00,Well 1,225.98,81.73,25.0,21.03,51.23,1800,-10.442674275750019,8.524764307528883,4.965586800041049,-14.616666666666672,Critical
2024-07-20 02:00:00,Well 1,232.2,83.5,25.0,21.95,51.53,1800,-7.977648317679238,10.875049794184037,9.557519270608692,-14.116666666666664,Critical
2024-07-20 03:00:00,Well 1,233.2,86.01,25.0,21.55,54.3,1800,-7.581341893552103,14.207940512548136,7.561026892101025,-9.500000000000004,Critical
2024-07-20 04:00:00,Well 1,229.5,79.73,25.0,21.44,50.0,1800,-9.047675662822499,5.869074492099325,7.011991488011417,-16.666666666666664,Critical
2024-07-20 05:00:00,Well 1,226.09,84.49,25.0,20.77,53.64,1800,-10.399080569096029,12.18961625282166,3.667866754011051,-10.6,Critical
2024-07-20 06:00:00,Well 1,230.43,81.49,25.0,20.79,52.69,1800,-8.67911068838426,8.206081529677324,3.7676913729364325,-12.183333333333337,Critical
2024-07-20 07:00:00,Well 1,238.21,83.99,25.0,21.2,55.06,1800,-5.5958467086751496,11.525693798964271,5.814096060906801,-8.23333333333333,Critical
2024-07-20 08:00:00,Well 1,226.04,84.78,25.0,21.52,51.96,1800,-10.41889589030239,12.574691276058955,7.411289963712943,-13.399999999999999,Critical
2024-07-20 09:00:00,Well 1,230.35,83.22,25.0,21.29,52.53,1800,-8.710815202314437,10.503253220023897,6.2633068460710275,-12.45,Critical
2024-07-20 10:00:00,Well 1,229.48,84.22,25.0,21.18,53.23,1800,-9.055601791305046,11.831098127738676,5.71427144198142,-11.283333333333339,Critical
2024-07-20 11:00:00,Well 1,236.38,84.18,25.0,21.36,54.35,1800,-6.321087464827811,11.777984331430094,6.612693012309872,-9.416666666666664,Critical
2024-07-20 12:00:00,Well 1,229.04,83.53,25.0,21.33,52.32,1800,-9.229976617920984,10.914885141415482,6.4629560839217906,-12.8,Critical
2024-07-20 13:00:00,Well 1,236.72,84.25,25.0,20.95,55.54,1800,-6.186343280624584,11.870933474970121,4.566288324339504,-7.4333333333333345,Critical
2024-07-20 14:00:00,Well 1,227.72,88.72,25.0,21.33,55.25,1800,-9.7531010977688,17.80640021245518,6.4629560839217906,-7.916666666666666,Critical
2024-07-20 15:00:00,Well 1,219.19,83.15,25.0,21.44,50.0,1800,-13.13359489557326,10.410304076483872,7.011991488011417,-16.666666666666664,Failure
2024-07-20 16:00:00,Well 1,232.01,81.53,25.0,21.38,51.62,1800,-8.052946538263393,8.259195325985923,6.712517631235254,-13.966666666666672,Critical
2024-07-20 17:00:00,Well 1,232.87,83.4,25.0,20.52,55.22,1800,-7.712123013514052,10.742265303412566,2.4200590174437537,-7.9666666666666694,Critical
2024-07-20 18:00:00,Well 1,227.32,83.6,25.0,21.14,52.44,1800,-9.911623667419656,11.007834284955505,5.5146222041306565,-12.600000000000003,Critical
2024-07-20 19:00:00,Well 1,228.2,79.7,25.0,21.34,50.0,1800,-9.562874014187779,5.82923914486788,6.5128683933844895,-16.666666666666664,Critical
2024-07-20 20:00:00,Well 1,226.11,81.25,25.0,21.72,50.0,1800,-10.391154440613482,7.887398751825783,8.409536152966778,-16.666666666666664,Critical
2024-07-20 21:00:00,Well 1,231.87,86.16,25.0,22.17,52.57,1800,-8.108429437641188,14.407117248705342,10.655590078787926,-12.383333333333333,Critical
2024-07-20 22:00:00,Well 1,229.25,81.16,25.0,21.08,51.49,1800,-9.146752268854282,7.767892710131449,5.215148347354493,-14.183333333333332,Critical
2024-07-20 23:00:00,Well 1,232.41,81.17,25.0,20.9,52.66,1800,-7.8944239686125375,7.781171159208604,4.316726777026041,-12.23333333333334,Critical
2024-07-21 00:00:00,Well 1,226.97,82.31,25.0,21.68,50.26,1800,-10.050330915864151,9.294914354003451,8.209886915116014,-16.233333333333334,Failure
2024-07-21 01:00:00,Well 1,225.94,85.14,25.0,21.38,52.49,1800,-10.458526532715101,13.052715442836273,6.712517631235254,-12.516666666666662,Critical
2024-07-21 02:00:00,Well 1,227.84,83.27,25.0,21.57,51.3,1800,-9.705544326873541,10.569645465409632,7.660851511026406,-14.500000000000005,Critical
2024-07-21 03:00:00,Well 1,224.62,83.25,25.0,21.41,50.96,1800,-10.981651012562917,10.543088567255342,6.862254559623334,-15.066666666666665,Failure
2024-07-21 04:00:00,Well 1,228.3,81.15,25.0,21.58,50.09,1800,-9.523243371775056,7.7546142610543125,7.710763820489087,-16.51666666666666,Critical
2024-07-21 05:00:00,Well 1,231.79,80.7,25.0,21.74,50.18,1800,-8.140133951571363,7.1570840525826585,8.509360771892158,-16.366666666666667,Critical
2024-07-21 06:00:00,Well 1,219.77,84.72,25.0,21.69,50.07,1800,-12.903737169579518,12.495020581596064,8.259799224578714,-16.55,Failure
2024-07-21 07:00:00,Well 1,233.69,83.73,25.0,21.8,52.36,1800,-7.387151745729804,11.18045412295844,8.808834628668322,-12.733333333333336,Critical
2024-07-21 08:00:00,Well 1,235.34,80.04,25.0,21.22,51.78,1800,-6.733246145920028,6.280706413490909,5.913920679832183,-13.699999999999998,Critical
2024-07-21 09:00:00,Well 1,231.09,81.25,25.0,20.94,52.3,1800,-8.417548448460353,7.887398751825783,4.516376014876822,-12.833333333333337,Critical
2024-07-21 10:00:00,Well 1,228.31,82.05,25.0,20.83,52.47,1800,-9.519280307533789,8.949674677997603,3.9673406107871965,-12.550000000000002,Critical
2024-07-21 11:00:00,Well 1,225.89,86.87,25.0,21.21,53.98,1800,-10.478341853921462,15.349887133182847,5.8640083703695005,-10.033333333333339,Critical
2024-07-21 12:00:00,Well 1,219.75,82.81,25.0,21.29,50.0,1800,-12.911663298062065,9.958836807860843,6.2633068460710275,-16.666666666666664,Failure
2024-07-21 13:00:00,Well 1,221.22,83.84,25.0,21.29,50.81,1800,-12.329092854595178,11.326517062807065,6.2633068460710275,-15.316666666666661,Failure
2024-07-21 14:00:00,Well 1,230.8,85.09,25.0,21.47,53.36,1800,-8.53247731145722,12.986323197450538,7.161728416399479,-11.066666666666668,Critical
2024-07-21 15:00:00,Well 1,224.4,81.3,25.0,21.98,50.0,1800,-11.068838425870887,7.953790997211518,9.707256198996774,-16.666666666666664,Critical
2024-07-21 16:00:00,Well 1,220.33,80.92,25.0,20.57,50.57,1800,-12.681805572068322,7.449209932279908,2.669620564757217,-15.716666666666665,Critical
2024-07-21 17:00:00,Well 1,226.41,80.85,25.0,21.62,50.0,1800,-10.272262513375347,7.356260788739864,7.910413058339868,-16.666666666666664,Critical
2024-07-21 18:00:00,Well 1,229.73,84.84,25.0,20.9,54.4,1800,-8.956525185273263,12.654361970521844,4.316726777026041,-9.333333333333336,Critical
2024-07-21 19:00:00,Well 1,230.15,82.11,25.0,21.35,51.63,1800,-8.790076487139858,9.029345372460492,6.56278070284719,-13.949999999999996,Critical
2024-07-21 20:00:00,Well 1,225.22,84.43,25.0,21.11,52.53,1800,-10.743867158086637,12.10994555835879,5.364885275742575,-12.45,Critical
2024-07-21 21:00:00,Well 1,212.53,85.01,25.0,22.19,50.0,1800,-15.77299568025998,12.880095604833357,10.75541469771331,-16.666666666666664,Failure
2024-07-21 22:00:00,Well 1,221.28,81.89,25.0,21.12,50.04,1800,-12.305314469147548,8.737219492763243,5.4147975852052745,-16.6,Critical
2024-07-21 23:00:00,Well 1,224.67,84.44,25.0,21.2,52.2,1800,-10.961835691356567,12.123224007435924,5.814096060906801,-12.999999999999995,Critical
2024-07-22 00:00:00,Well 1,220.96,83.03,25.0,21.14,50.64,1800,-12.43213252486823,10.250962687558092,5.5146222041306565,-15.6,Failure
2024-07-22 01:00:00,Well 1,228.43,84.72,25.0,21.37,52.82,1800,-9.47172353663853,12.495020581596064,6.662605321772571,-11.966666666666665,Critical
2024-07-22 02:00:00,Well 1,229.06,83.75,25.0,22.03,50.79,1800,-9.222050489438438,11.20701102111273,9.956817746310238,-15.350000000000003,Failure
2024-07-22 03:00:00,Well 1,225.74,88.23,25.0,21.58,53.85,1800,-10.537787817540522,17.155756207674948,7.710763820489087,-10.249999999999998,Critical
2024-07-22 04:00:00,Well 1,224.54,84.8,25.0,21.7,51.19,1800,-11.013355526493092,12.601248174213245,8.309711534041396,-14.683333333333337,Critical
2024-07-22 05:00:00,Well 1,223.02,81.71,25.0,21.3,50.0,1800,-11.61574129116633,8.498207409374574,6.3132191555337265,-16.666666666666664,Critical
2024-07-22 06:00:00,Well 1,224.05,83.51,25.0,21.56,50.62,1800,-11.20754567431538,10.88832824326119,7.610939201563706,-15.633333333333338,Failure
2024-07-22 07:00:00,Well 1,229.29,82.18,25.0,21.77,50.49,1800,-9.130900011889201,9.122294516000537,8.65909770028024,-15.849999999999998,Failure
2024-07-22 08:00:00,Well 1,225.85,84.31,25.0,20.56,54.02,1800,-10.494194110886545,11.95060416943301,2.6197082552945172,-9.966666666666661,Critical
2024-07-22 09:00:00,Well 1,227.8,84.77,25.0,21.91,51.42,1800,-9.721396583838624,12.5614128269818,9.35787003275793,-14.299999999999995,Critical
2024-07-22 10:00:00,Well 1,229.22,85.19,25.0,21.03,54.18,1800,-9.158641461578098,13.119107688222009,4.965586800041049,-9.700000000000001,Critical
2024-07-22 11:00:00,Well 1,225.08,84.0,25.0,21.02,52.48,1800,-10.799350057464432,11.538972248041425,4.915674490578349,-12.533333333333339,Critical
2024-07-22 12:00:00,Well 1,227.85,82.27,25.0,22.08,50.0,1800,-9.701581262632274,9.241800557694853,10.206379293623682,-16.666666666666664,Failure
2024-07-22 13:00:00,Well 1,230.61,84.24,25.0,20.94,54.12,1800,-8.607775532041373,11.857655025892965,4.516376014876822,-9.800000000000004,Critical
2024-07-22 14:00:00,Well 1,224.27,82.73,25.0,20.91,51.76,1800,-11.12035826100741,9.852609215243662,4.366639086488741,-13.733333333333336,Critical
2024-07-22 15:00:00,Well 1,232.33,83.86,25.0,21.18,53.67,1800,-7.926128482542702,11.353073960961355,5.71427144198142,-10.549999999999997,Critical
2024-07-22 16:00:00,Well 1,228.07,85.56,25.0,22.26,51.14,1800,-9.614393849324305,13.610410304076485,11.104800863952152,-14.766666666666667,Critical
2024-07-22 17:00:00,Well 1,232.11,84.41,25.0,21.46,53.25,1800,-8.013315895850672,12.08338866020448,7.111816106936798,-11.25,Critical
2024-07-22 18:00:00,Well 1,213.84,83.67,25.0,22.19,50.0,1800,-15.253834264653431,11.10078342849555,10.75541469771331,-16.666666666666664,Failure
2024-07-22 19:00:00,Well 1,221.83,82.72,25.0,21.7,50.0,1800,-12.08734593587762,9.839330766166507,8.309711534041396,-16.666666666666664,Failure
2024-07-22 20:00:00,Well 1,228.53,86.88,25.0,21.01,55.13,1800,-9.43209289422582,15.363165582259983,4.865762181115667,-8.116666666666662,Critical
2024-07-22 21:00:00,Well 1,217.62,84.71,25.0,21.91,50.0,1800,-13.755795981452861,12.48174213251891,9.35787003275793,-16.666666666666664,Failure
2024-07-22 22:00:00,Well 1,215.09,84.2,25.0,21.56,50.0,1800,-14.758451234494514,11.804541229584386,7.610939201563706,-16.666666666666664,Failure
2024-07-22 23:00:00,Well 1,227.55,86.21,25.0,22.09,51.81,1800,-9.820473189870407,14.473509494091077,10.256291603086382,-13.649999999999995,Critical
2024-07-23 00:00:00,Well 1,225.18,84.31,25.0,20.89,53.01,1800,-10.75971941505172,11.95060416943301,4.266814467563359,-11.650000000000004,Critical
2024-07-23 01:00:00,Well 1,226.01,84.37,25.0,21.92,50.74,1800,-10.430785083026203,12.0302748638959,9.40778234222063,-15.43333333333333,Failure
2024-07-23 02:00:00,Well 1,226.89,84.35,25.0,21.22,52.6,1800,-10.082035429794328,12.003717965741592,5.913920679832183,-12.33333333333333,Critical
2024-07-23 03:00:00,Well 1,218.34,83.96,25.0,21.25,50.33,1800,-13.470455356081326,11.485858451732826,6.063657608220264,-16.11666666666667,Failure
2024-07-23 04:00:00,Well 1,218.58,85.95,25.0,21.4,51.2,1800,-13.37534181429081,14.128269818085249,6.812342250160635,-14.66666666666666,Critical
2024-07-23 05:00:00,Well 1,216.43,85.73,25.0,22.15,50.0,1800,-14.227400626164153,13.836143938387998,10.555765459862528,-16.666666666666664,Failure
2024-07-23 06:00:00,Well 1,221.19,85.25,25.0,21.64,50.83,1800,-12.340982047318992,13.1987783826849,8.01023767726525,-15.283333333333335,Failure
2024-07-23 07:00:00,Well 1,216.79,86.29,25.0,21.63,50.44,1800,-14.084730313478389,14.579737086708278,7.960325367802551,-15.933333333333339,Failure
2024-07-23 08:00:00,Well 1,214.63,83.57,25.0,21.51,50.0,1800,-14.940752189592999,10.967998937724062,7.36137765425026,-16.666666666666664,Failure
2024-07-23 09:00:00,Well 1,218.67,81.11,25.0,21.64,50.0,1800,-13.339674236119375,7.701500464745714,8.01023767726525,-16.666666666666664,Critical
2024-07-23 10:00:00,Well 1,224.51,87.63,25.0,21.8,52.65,1800,-11.025244719216905,16.359049263046067,8.808834628668322,-12.250000000000002,Critical
2024-07-23 11:00:00,Well 1,222.06,78.5,25.0,21.49,50.0,1800,-11.996195458328383,4.235825255610141,7.261553035324862,-16.666666666666664,Critical
2024-07-23 12:00:00,Well 1,222.48,80.41,25.0,22.09,50.0,1800,-11.829746760194991,6.772009029345365,10.256291603086382,-16.666666666666664,Critical
2024-07-23 13:00:00,Well 1,216.75,83.15,25.0,21.65,50.0,1800,-14.100582570443471,10.410304076483872,8.060149986727932,-16.666666666666664,Failure
2024-07-23 14:00:00,Well 1,211.93,85.76,25.0,20.87,50.79,1800,-16.010779534736262,13.875979285619444,4.166989848637978,-15.350000000000003,Failure
2024-07-23 15:00:00,Well 1,219.75,83.96,25.0,21.95,50.0,1800,-12.911663298062065,11.485858451732826,9.557519270608692,-16.666666666666664,Failure
2024-07-23 16:00:00,Well 1,222.48,88.21,25.0,21.62,52.94,1800,-11.829746760194991,17.129199309520637,7.910413058339868,-11.766666666666671,Critical
2024-07-23 17:00:00,Well 1,220.99,85.17,25.0,21.01,52.26,1800,-12.420243332144414,13.092550790067719,4.865762181115667,-12.900000000000004,Critical
2024-07-23 18:00:00,Well 1,229.46,81.35,25.0,21.73,50.1,1800,-9.063527919787582,8.020183242597254,8.459448462429476,-16.499999999999996,Critical
2024-07-23 19:00:00,Well 1,212.15,86.15,25.0,21.64,50.0,1800,-15.92359212142829,14.393838799628208,8.01023767726525,-16.666666666666664,Failure
2024-07-23 20:00:00,Well 1,222.31,83.8,25.0,22.69,50.0,1800,-11.8971188522966,11.273403266498466,13.251030170847903,-16.666666666666664,Failure
2024-07-23 21:00:00,Well 1,225.21,81.82,25.0,21.6,50.0,1800,-10.747830222327904,8.644270349223198,7.810588439414487,-16.666666666666664,Critical
2024-07-23 22:00:00,Well 1,218.89,83.58,25.0,21.21,50.32,1800,-13.252486822811408,10.981277386801217,5.8640083703695005,-16.133333333333333,Failure
2024-07-23 23:00:00,Well 1,208.58,82.6,25.0,21.97,50.0,1800,-17.33840605556216,9.679989377240727,9.657343889534074,-16.666666666666664,Failure
2024-07-24 00:00:00,Well 1,233.55,84.15,25.0,21.78,52.65,1800,-7.4426346451075975,11.73814898419865,8.70901000974294,-12.250000000000002,Critical
2024-07-24 01:00:00,Well 1,212.61,86.26,25.0,21.42,50.0,1800,-15.741291166329804,14.539901739476832,6.912166869086035,-16.666666666666664,Failure
2024-07-24 02:00:00,Well 1,225.71,83.37,25.0,21.43,51.22,1800,-10.549677010264338,10.70242995618112,6.962079178548716,-14.633333333333335,Critical
2024-07-24 03:00:00,Well 1,216.53,87.91,25.0,21.65,51.29,1800,-14.18776998375144,16.730845837206207,8.060149986727932,-14.51666666666667,Critical
2024-07-24 04:00:00,Well 1,218.28,84.13,25.0,21.86,50.0,1800,-13.494233741528955,11.711592086044341,9.108308485444466,-16.666666666666664,Failure
2024-07-24 05:00:00,Well 1,214.26,86.07,25.0,21.92,50.0,1800,-15.087385566520043,14.287611207011008,9.40778234222063,-16.666666666666664,Failure
2024-07-24 06:00:00,Well 1,216.66,85.76,25.0,21.8,50.0,1800,-14.136250148614915,13.875979285619444,8.808834628668322,-16.666666666666664,Failure
2024-07-24 07:00:00,Well 1,214.47,86.89,25.0,21.94,50.0,1800,-15.00416121745334,15.376444031337137,9.50760696114601,-16.666666666666664,Failure
2024-07-24 08:00:00,Well 1,219.35,83.49,25.0,21.29,50.18,1800,-13.070185867712922,10.861771345106881,6.2633068460710275,-16.366666666666667,Failure
2024-07-24 09:00:00,Well 1,221.51,90.07,25.0,21.92,53.11,1800,-12.214163991598312,19.598990837870122,9.40778234222063,-11.483333333333334,Critical
2024-07-24 10:00:00,Well 1,210.11,85.68,25.0,22.21,50.0,1800,-16.732057226647644,13.769751693002263,10.85523931663869,-16.666666666666664,Failure
2024-07-24 11:00:00,Well 1,220.23,87.37,25.0,22.09,50.82,1800,-12.721436214481043,16.013809587040235,10.256291603086382,-15.299999999999999,Failure
2024-07-24 12:00:00,Well 1,211.56,84.97,25.0,22.1,50.0,1800,-16.1574129116633,12.82698180852476,10.306203912549082,-16.666666666666664,Failure
2024-07-24 13:00:00,Well 1,216.38,85.46,25.0,21.56,50.04,1800,-14.247215947370512,13.477625813304995,7.610939201563706,-16.6,Failure
2024-07-24 14:00:00,Well 1,224.3,84.78,25.0,21.93,50.59,1800,-11.108469068283597,12.574691276058955,9.457694651683312,-15.683333333333326,Failure
2024-07-24 15:00:00,Well 1,212.63,86.44,25.0,21.79,50.0,1800,-15.73336503784727,14.778913822865483,8.758922319205622,-16.666666666666664,Failure
2024-07-24 16:00:00,Well 1,220.27,85.8,25.0,22.44,50.0,1800,-12.70558395751595,13.929093081928023,12.003222434280605,-16.666666666666664,Failure
2024-07-24 17:00:00,Well 1,219.75,84.8,25.0,21.57,50.39,1800,-12.911663298062065,12.601248174213245,7.660851511026406,-16.016666666666666,Failure
2024-07-24 18:00:00,Well 1,213.36,87.85,25.0,21.25,51.45,1800,-15.444061348234452,16.651175142743316,6.063657608220264,-14.249999999999996,Critical
2024-07-24 19:00:00,Well 1,221.5,88.14,25.0,21.59,52.76,1800,-12.21812705583958,17.03625016598061,7.760676129951788,-12.06666666666667,Critical
2024-07-24 20:00:00,Well 1,221.03,85.0,25.0,22.21,50.0,1800,-12.404391075179333,12.866817155756205,10.85523931663869,-16.666666666666664,Failure
2024-07-24 21:00:00,Well 1,211.58,85.75,25.0,22.26,50.0,1800,-16.149486783180755,13.862700836542288,11.104800863952152,-16.666666666666664,Failure
2024-07-24 22:00:00,Well 1,216.51,87.81,25.0,21.73,51.04,1800,-14.195696112233987,16.598061346434736,8.459448462429476,-14.933333333333335,Critical
2024-07-24 23:00:00,Well 1,213.5,89.2,25.0,21.66,51.29,1800,-15.38857844885666,18.44376576815828,8.110062296190632,-14.51666666666667,Critical
2024-07-25 00:00:00,Well 1,214.02,87.7,25.0,21.54,50.82,1800,-15.182499108310546,16.45199840658611,7.511114582638324,-15.299999999999999,Failure
2024-07-25 01:00:00,Well 1,214.1,85.34,25.0,21.69,50.0,1800,-15.150794594380383,13.318284424379234,8.259799224578714,-16.666666666666664,Failure
2024-07-25 02:00:00,Well 1,218.98,88.56,25.0,21.93,51.58,1800,-13.216819244639963,17.59394502722082,9.457694651683312,-14.033333333333337,Critical
2024-07-25 03:00:00,Well 1,217.23,86.29,25.0,22.54,50.0,1800,-13.91035548686245,14.579737086708278,12.502345528907513,-16.666666666666664,Failure
2024-07-25 04:00:00,Well 1,212.65,89.86,25.0,21.85,51.0,1800,-15.725438909364723,19.32014340725003,9.058396175981784,-15.0,Failure
2024-07-25 05:00:00,Well 1,221.51,86.61,25.0,21.18,52.83,1800,-12.214163991598312,15.004647457176997,5.71427144198142,-11.950000000000003,Critical
2024-07-25 06:00:00,Well 1,221.81,86.74,25.0,22.4,50.1,1800,-12.095272064360167,15.177267295179913,11.803573196429824,-16.499999999999996,Failure
2024-07-25 07:00:00,Well 1,220.51,84.88,25.0,21.49,50.8,1800,-12.610470415725446,12.707475766830425,7.261553035324862,-15.333333333333337,Failure
2024-07-25 08:00:00,Well 1,218.59,87.84,25.0,20.94,53.48,1800,-13.371378750049542,16.637896693666182,4.516376014876822,-10.866666666666672,Critical
2024-07-25 09:00:00,Well 1,207.17,87.46,25.0,21.81,50.0,1800,-17.89719811358143,16.13331562873455,8.858746938131002,-16.666666666666664,Failure
2024-07-25 10:00:00,Well 1,205.25,86.39,25.0,22.09,50.0,1800,-18.658106447905524,14.712521577479748,10.256291603086382,-16.666666666666664,Failure
2024-07-25 11:00:00,Well 1,215.47,85.57,25.0,21.53,50.0,1800,-14.607854793326206,13.62368875315362,7.461202273175642,-16.666666666666664,Failure
2024-07-25 12:00:00,Well 1,213.17,87.85,25.0,22.39,50.0,1800,-15.519359568818619,16.651175142743316,11.753660886967142,-16.666666666666664,Failure
2024-07-25 13:00:00,Well 1,219.51,85.34,25.0,22.93,50.0,1800,-13.006776839852582,13.318284424379234,14.448925597952499,-16.666666666666664,Failure
2024-07-25 14:00:00,Well 1,210.2,84.49,25.0,22.29,50.0,1800,-16.69638964847621,12.18961625282166,11.254537792340216,-16.666666666666664,Failure
2024-07-25 15:00:00,Well 1,211.69,89.66,25.0,22.46,50.0,1800,-16.105893076526776,19.05457442570707,12.103047053205987,-16.666666666666664,Failure
2024-07-25 16:00:00,Well 1,212.72,85.82,25.0,21.74,50.0,1800,-15.697697459675828,13.955649980082313,8.509360771892158,-16.666666666666664,Failure
2024-07-25 17:00:00,Well 1,209.72,84.58,25.0,22.41,50.0,1800,-16.88661673205723,12.309122294515994,11.853485505892523,-16.666666666666664,Failure
